"_id__$oid","last_updated__$date","is_deleted","custom_dosing_data__dosing_mode","custom_dosing_data__applied_dose","custom_dosing_data__applied_dose_outlet","custom_dosing_data__flow","raw_sewage__time","raw_sewage__turbidity","raw_sewage__ph","raw_sewage__cod","raw_sewage__tss","raw_sewage__ammonia","raw_sewage__phosphate","raw_sewage__bod","raw_sewage__fst","pst_outlet__time","pst_outlet__turbidity","pst_outlet__ph","pst_outlet__cod","pst_outlet__tss","pst_outlet__ammonia","pst_outlet__bod","at__time","at__ph","at__mlss","at__do","at__percent_settlement","at__svi","fst__time","fst__turbidity","fst__ph","fst__cod","fst__tss","fst__ammonia","fst__phosphate","fst__do","fst__bod","remarks","date","user_id","analysis_id","createdAt__$date","updatedAt__$date","__v","bod_date_time","updated_by"
"62b2d61dbb059c00116fe646","2022-06-21T18:30:09.76Z","False","automatic","null","40","1.1","","","7.4","","516","30","5","189","","","","7.4","","220","","null","","7.6","700","0.64","8","114.28571428571428","","","7.5","","56","25","4","0.92","37","Dosing was stop.","2022-06-01","123","2ocl0900q5","2022-06-22T08:43:09.463Z","2022-06-23T06:27:26.026Z","0","2022-07-01T11:56","null"
"62b2d61dbb059c00116fe648","2022-06-21T18:30:09.76Z","False","automatic","null","40","1.1","","","7.4","","516","30","5","189","","","","7.4","","220","","null","","7.6","700","0.64","8","114.28571428571428","","","7.5","","56","25","4","0.92","37","Dosing was stop.","2022-06-01","123","1xao0rrgbu","2022-06-22T08:43:09.476Z","2022-06-23T06:27:41.97Z","0","2022-06-01T11:57","null"
"62b2d9e0bb059c00116fe792","2022-06-21T18:30:09.76Z","False","automatic","null","40","0.921875","","","7.4","1104","680","50","5.5","414","","","","7.5","","244","","null","","7.7","1220","0.88","2","16.393442622950822","","0","7.6","160","86","35","4.5","1.52","47","","2022-06-02","123","kfjgnvunew","2022-06-22T08:59:12.43Z","2022-06-23T06:28:48.304Z","0","2022-06-02T11:57","null"
"62b2dc0dbb059c00116fe849","2022-06-21T18:30:09.76Z","False","automatic","null","40","1.171875","","","7.3","","652","45","5.5","198","","","","7.4","","232","","null","","7.7","830","1","2","24.096385542168676","","","7.6","","61","40","4.5","1.6","40","","2022-06-03","123","889shj2yeq","2022-06-22T09:08:29.346Z","2022-06-23T06:30:27.604Z","0","2022-06-03T12:00","null"
"62b2dd0fbb059c00116fe893","2022-06-21T18:30:09.76Z","False","automatic","null","40","1.0234375","","","7.3","752","416","55","6.5","235","","","0","7.4","","156","","123","","7.6","790","0.32","4","50.63291139240506","","","7.6","152","51","45","4","1.32","35","","2022-06-04","123","qq8sfxjk3i","2022-06-22T09:12:47.354Z","2022-06-23T06:32:41.298Z","0","2022-06-04T12:02","null"
"62b2defebb059c00116fe91b","2022-06-21T18:30:09.76Z","False","automatic","null","40","1.1796875","","","7.3","","444","50","5","260","","","","7.3","","856","","null","","7.6","970","0.2","4","41.23711340206186","","","7.6","","57","40","3.5","0.6","40","","2022-06-05","123","huvjb5t1oy","2022-06-22T09:21:02.483Z","2022-06-23T06:34:40.193Z","0","2022-06-05T12:04","null"
"62b2dfe0bb059c00116fe9ae","2022-06-21T18:30:09.76Z","False","automatic","null","40","1.02","","","7.5","904","632","45","5.5","274","","","","7.6","","352","","null","","7.6","1190","0.28","5","42.016806722689076","","","7.5","184","63","40","4.5","1.24","31","","2022-06-06","123","htca4w3q4g","2022-06-22T09:24:48.937Z","2022-06-23T06:35:41.959Z","0","2022-06-06T12:05","null"
"62b2e125bb059c00116feb22","2022-06-21T18:30:09.76Z","False","automatic","null","40","0.98","","","7.3","","496","45","3","280","","","","7.4","","188","","null","","7.5","1480","0.24","6","40.54054054054054","","","7.6","","81","35","1.5","1.28","41","Dosing was stop.","2022-06-07","123","x4cdi3i6g0","2022-06-22T09:30:13.475Z","2022-06-23T06:38:24.736Z","0","2022-06-07T12:08","null"
"62b2e125bb059c00116feb24","2022-06-21T18:30:09.76Z","False","automatic","null","40","0.98","","","7.3","","496","45","3","280","","","","7.4","","188","","null","","7.5","1480","0.24","6","40.54054054054054","","","7.6","","81","35","1.5","1.28","41","","2022-06-07","123","p77q6gyrrb","2022-06-22T09:30:13.481Z","2022-06-23T06:37:55.796Z","0","2022-06-07T12:07","null"
"62b2e125bb059c00116feb26","2022-06-21T18:30:09.76Z","False","automatic","null","40","0.98","","","7.3","","496","45","3","280","","","","7.4","","188","","null","","7.5","1480","0.24","6","40.54054054054054","","","7.6","","81","35","1.5","1.28","41","Dosing was stop.","2022-06-07","123","q0qvflweju","2022-06-22T09:30:13.489Z","2022-06-23T06:36:27.137Z","0","2022-06-07T12:06","null"
"62b2e1fdbb059c00116feb73","2022-06-21T18:30:09.76Z","False","automatic","null","40","0.93359375","","","7.5","1056","716","45","5","191","","","","7.5","","240","","null","","7.6","650","0.24","2","30.76923076923077","","","7.6","272","92","40","3.5","1.04","57","","2022-06-08","123","v0rzrl9q61","2022-06-22T09:33:49.249Z","2022-06-23T06:39:04.537Z","0","2022-06-08T12:08","null"
"62b2e2c2bb059c00116feba8","2022-06-21T18:30:09.76Z","False","automatic","null","40","1.1328125","","","7.5","","444","55","5.5","274","","","","7.4","","168","","null","","7.6","670","0.96","2","29.850746268656717","","","7.7","","126","45","3","1.76","64","","2022-06-09","123","selduutbcn","2022-06-22T09:37:06.286Z","2022-06-23T06:41:10.933Z","0","2022-06-09T12:09","null"
"62b2e54cbb059c00116fec9d","2022-06-21T18:30:09.76Z","False","automatic","null","40","1.0859375","","","7.4","1336","720","55","3.5","265","","","","7.4","","284","","null","","7.5","980","0.88","2","20.408163265306122","","","7.6","216","130","40","2","1.48","50","","2022-06-10","123","kx5hz75twj","2022-06-22T09:47:56.184Z","2022-06-23T06:42:36.543Z","0","2022-06-10T12:11","null"
"62b2e88dbb059c00116fed71","2022-06-21T18:30:09.76Z","False","automatic","null","40","1.015625","","","7.5","","988","50","4.5","220","","","","7.5","","256","","null","","7.6","1780","0.24","10","56.17977528089887","","","7.8","","111","40","2.5","0.56","41","","2022-06-11","123","l6nys3wyk9","2022-06-22T10:01:49.496Z","2022-06-24T08:22:04.421Z","0","2022-06-11T13:51","null"
"62b2f058bb059c00116fee4e","2022-06-21T18:30:09.76Z","False","automatic","null","40","1.015625","","","7.3","","448","55","6","162","","","","7.2","","","","null","","7.4","","0.4","2","null","","","7.5","","78","35","3.5","1.6","45","","2022-06-12","123","6heg6gddzx","2022-06-22T10:35:04.125Z","2022-06-24T08:22:33.794Z","0","2022-06-12T13:52","null"
"62b2f0e4bb059c00116feea8","2022-06-21T18:30:09.76Z","False","automatic","null","40","1.015625","","","7.2","","752","40","4.5","247","","","","7.4","","144","","null","","7.5","320","0","1","31.25","","","7.6","","63","35","2","0.8","39","","2022-06-13","123","whqed6hd2o","2022-06-22T10:37:24.902Z","2022-06-24T08:23:28.013Z","0","2022-06-13T13:52","null"
"62b2f139bb059c00116feed9","2022-06-21T18:30:09.76Z","False","automatic","null","40","1.0859375","","","7.5","","712","40","3.5","227","","","","7.5","","204","","null","","7.6","370","1.6","2","54.054054054054056","","","7.6","","63","35","3","2.28","49","","2022-06-14","123","fi4dzfylzc","2022-06-22T10:38:49.593Z","2022-06-24T08:24:00.251Z","0","2022-06-14T13:53","null"
"62b2f28ebb059c00116fef6a","2022-06-21T18:30:09.76Z","False","automatic","null","40","0.88671875","","","7.6","552","508","55","2.5","206","","","","7.5","","140","","null","","7.5","1330","0","8","60.150375939849624","","","7.6","41","50","45","2","0.48","41","","2022-06-15","123","q5dajv67xa","2022-06-22T10:44:30.734Z","2022-06-24T08:24:31.194Z","0","2022-06-15T13:54","null"
"62b2f32cbb059c00116fef9b","2022-06-21T18:30:09.76Z","False","automatic","null","40","1.0390625","","","7.4","","392","35","3","175","","","","7.4","","116","","null","","7.5","1300","0.82","3","23.076923076923077","","","7.7","","1300","25","2","1.12","29","Dosing was stop.","2022-06-16","123","znoimyour4","2022-06-22T10:47:08.42Z","2022-06-24T08:24:55.576Z","0","2022-06-16T13:54","null"
"62b2f863bb059c00116feff2","2022-06-21T18:30:09.76Z","False","automatic","null","40","0.9453125","","","7.5","688","400","30","3","113","","","","7.4","","132","","null","","7.6","690","0.9","3","43.47826086956522","","","7.6","176","37","20","1","","31","","2022-06-17","123","1cps07oekl","2022-06-22T11:09:23.178Z","2022-06-24T08:25:48.222Z","0","2022-06-17T13:55","null"
"62b2f8e1bb059c00116ff027","2022-06-21T18:30:09.76Z","False","automatic","null","40","1.25","","","7.4","520","296","40","4","198","","","","7.5","","208","","158","","7.6","1900","0.16","5","26.31578947368421","","","7.7","164","83","30","2","0.88","51","","2022-05-23","123","7a31hhouru","2022-06-22T11:11:29.638Z","2022-06-23T06:09:15.07Z","0","2022-05-23T11:38","null"
"62b2f959bb059c00116ff068","2022-06-21T18:30:09.76Z","False","automatic","null","40","1.2109375","","","7.3","","336","40","4","182","","","","7.3","","142","","null","","7.4","1830","0","5","27.3224043715847","","","7.4","","97","30","3.5","0.84","35","","2022-05-24","123","1sllmqmyii","2022-06-22T11:13:29.119Z","2022-06-23T06:10:19.283Z","0","2022-05-24T11:39","null"
"62b2f9f3bb059c00116ff0b2","2022-06-21T18:30:09.76Z","False","automatic","null","40","1.2109375","","","7.3","648","328","40","4.5","176","","","","7.3","","248","","null","","7.4","770","0.24","4","51.948051948051955","","","7.5","120","54","30","3","1.2","30","","2022-05-25","123","htkif382t3","2022-06-22T11:16:03.635Z","2022-06-23T06:14:03.455Z","0","2022-05-25T11:41","null"
"62b3fb0ed09ef40012126108","2022-06-22T18:30:10.303Z","False","automatic","null","40","1.2578125","","","7.3","","360","50","6.5","233","","","","7.4","","180","","121","","7.6","990","0.8","2","20.202020202020204","","","7.6","","50","40","4","1.2","31","","2022-05-26","123","81bsatykow","2022-06-23T05:33:02.145Z","2022-06-23T06:16:53.431Z","0","2022-05-26T11:46","null"
"62b3fb8bd09ef40012126153","2022-06-22T18:30:10.303Z","False","automatic","null","40","1.171875","","","7.3","560","308","55","5","182","","","","7.3","","172","","null","","7.6","450","0.8","4","88.88888888888889","","","7.5","96","49","35","3.5","1.12","26","","2022-05-27","123","2ph1betuif","2022-06-23T05:35:07.27Z","2022-06-23T06:20:21.714Z","0","2022-05-27T11:50","null"
"62b3fb8bd09ef40012126155","2022-06-22T18:30:10.303Z","False","automatic","null","40","1.171875","","","7.3","560","308","55","5","182","","","","7.3","","172","","null","","7.6","450","0.8","4","88.88888888888889","","","7.5","96","49","35","3.5","1.12","26","","2022-05-27","123","25af17x80g","2022-06-23T05:35:07.276Z","2022-06-23T06:19:24.599Z","0","2022-05-27T11:48","null"
"62b3fdb9d09ef4001212627a","2022-06-22T18:30:10.303Z","False","automatic","null","40","1.1484375","","","7.4","","344","45","5.5","222","","","","7.3","","216","","null","","7.5","440","0","3","68.18181818181817","","","7.4","0","56","40","4","0.52","33","","2022-05-28","123","s5mvf6atp6","2022-06-23T05:44:25.94Z","2022-06-23T06:21:36.386Z","0","2022-05-28T11:50","null"
"62b3fe7bd09ef400121262c6","2022-06-22T18:30:10.303Z","False","automatic","null","40","1.140625","","","7.4","","360","50","5","182","","","","7.4","","184","","null","","7.6","590","0","2","33.898305084745765","","","7.4","","61","30","3","0.76","31","","2022-05-29","123","wys6feru43","2022-06-23T05:47:39.242Z","2022-06-23T06:22:48.579Z","0","2022-05-29T11:52","null"
"62b40130d09ef400121263de","2022-06-22T18:30:10.303Z","False","automatic","null","40","1.1796875","","","7.4","600","360","40","4.5","171","","","","7.9","","160","","null","","7.7","550","0.12","2","36.36363636363636","","","7.5","176","62","35","2.5","0.96","32","","2022-05-30","123","jfk9e7w5mh","2022-06-23T05:59:12.081Z","2022-06-23T06:25:44.232Z","0","2022-05-30T11:55","null"
"62b401a9d09ef40012126411","2022-06-22T18:30:10.303Z","False","automatic","null","40","1.1796875","","","7.4","","472","25","3.5","252","","","","7.4","","","","null","","7.5","","1.2","6","null","","","7.5","","50","20","2.5","1.44","34","","2022-05-31","123","ryap6pfe0e","2022-06-23T06:01:13.402Z","2022-06-24T08:40:57.851Z","0","2022-05-31T14:10","null"
"62b5758907ddd60012ba1d5a","2022-06-23T18:30:09.987Z","False","automatic","null","40","1.0546875","","","7.3","","256","25","3","162","","","","7.3","","96","","null","","7.7","680","0.64","10","147.05882352941177","","","7.7","","20","10","1","1.68","12","","2022-06-18","123","0brdvlcmzd","2022-06-24T08:27:53.994Z","2022-06-24T08:30:16.778Z","0","2022-06-18T13:59","null"
"62b5770b07ddd60012ba1e13","2022-06-23T18:30:09.987Z","False","automatic","null","40","1.046875","","","7.3","","184","25","3","110","","","","7.4","","120","","null","","7.5","1350","0","26","192.59259259259258","","","7.6","","26","15","1.5","1.52","16","","2022-06-19","123","w1bey5nj8g","2022-06-24T08:34:19.357Z","2022-06-24T08:35:04.807Z","0","2022-06-19T14:04","null"
"62b5770b07ddd60012ba1e15","2022-06-23T18:30:09.987Z","False","automatic","null","40","1.046875","","","7.3","","184","25","3","110","","","","7.4","","120","","null","","7.5","1350","0","26","192.59259259259258","","","7.6","","26","15","1.5","1.52","16","","2022-06-19","123","azsye8hlxg","2022-06-24T08:34:19.367Z","2022-06-24T08:34:44.165Z","0","2022-06-19T14:04","null"
"62b6d7fdc979c700126324e8","2022-06-24T18:30:09.781Z","False","automatic","null","40","1.1","","","7.4","","236","35","3","172","","","","7.3","","196","","135","","7.5","880","0.65","5","56.81818181818181","","","7.5","","70","20","2","1.84","21","","2022-06-20","123","w4jf8flya5","2022-06-25T09:40:13.434Z","2022-06-25T09:40:35.158Z","0","2022-06-20T15:10","null"
"62b6d881c979c70012632538","2022-06-24T18:30:09.781Z","False","automatic","null","40","1.1328125","","","7.4","690","496","30","2.5","195","","","","7.3","","156","","93","","7.5","630","0.84","5","79.36507936507937","","","7.4","72","14","10","1","1.64","26","","2022-06-21","123","9p272o7hqu","2022-06-25T09:42:25.136Z","2022-06-25T09:42:47.623Z","0","2022-06-21T15:12","null"
"62b6d9ddc979c700126325cc","2022-06-24T18:30:09.781Z","False","automatic","null","40","1.0625","","","7.2","540","756","25","2.5","293","","","","7.3","0","156","","90","","7.5","480","0.64","2","41.666666666666664","","","7.5","120","56","15","1.5","2.76","42","","2022-06-22","123","wc4d94c0ww","2022-06-25T09:48:13.575Z","2022-06-25T09:49:10.532Z","0","2022-06-22T15:18","null"
"62b6da82c979c7001263261c","2022-06-24T18:30:09.781Z","False","automatic","null","40","1.0546875","","","7.5","520","332","50","4.5","","","","","7.5","","184","","","","7.6","820","0.28","6","73.17073170731707","","","7.7","112","65","30","2","0.52","","","2022-06-23","123","ks8yib4n1s","2022-06-25T09:50:58.845Z","2022-06-25T09:50:58.845Z","0","",""
"62b6daeac979c7001263264d","2022-06-24T18:30:09.781Z","False","automatic","null","40","1.0546875","","","7.4","560","376","45","3.5","148","","","","7.4","","156","","73","","7.6","690","0.52","3","43.47826086956522","","","7.7","92","43","35","1.5","0.8","32","","2022-06-24","123","4mjfqbbsi9","2022-06-25T09:52:42.318Z","2022-06-28T07:00:28.869Z","0","2022-06-24T12:30","null"
"62baa79353912700128f1578","2022-06-27T18:30:09.027Z","False","automatic","null","40","1.125","","","7.4","880","640","40","3.5","","","","","7.4","","168","","","","7.5","460","1.82","2","43.47826086956522","","","7.5","104","59","25","2","2.2","","","2022-06-25","123","okh3uobv24","2022-06-28T07:02:43.9Z","2022-06-28T07:02:43.9Z","0","",""
"62baa8fc53912700128f15b3","2022-06-27T18:30:09.027Z","False","automatic","null","40","1.0703125","","","7.4","736","436","40","3.5","208","","","","7.5","","120","","83","","7.6","360","0.32","2","55.55555555555555","","","7.6","56","24","15","1","0.4","14","","2022-06-26","123","k521cmb38q","2022-06-28T07:08:44.535Z","2022-07-04T08:54:32.799Z","0","2022-06-26T14:24","null"
"62bad8b253912700128f1767","2022-06-27T18:30:09.027Z","False","automatic","null","40","1.0703125","","","7.5","","504","30","2.5","254","","","","7.5","","168","","null","","7.6","580","0.34","6","103.44827586206897","","","7.7","","30","15","1","0.56","22","","2022-06-27","123","7rpfs7767b","2022-06-28T10:32:18.126Z","2022-07-04T08:53:42.029Z","0","2022-06-27T14:23","null"
"62bad99b53912700128f17d6","2022-06-27T18:30:09.027Z","False","automatic","null","40","1.15625","","","7.4","780","604","30","2.5","273","","","","7.4","","144","","null","","7.5","1000","0.82","8","80","","","7.7","60","12","10","1.5","1.36","10","","2022-06-28","123","6sh0hxsg8a","2022-06-28T10:36:11.259Z","2022-07-04T08:55:18.094Z","0","2022-06-28T14:25","null"
"62c2ab880d22bf001289d3c4","2022-07-03T18:30:09.923Z","False","automatic","null","30","1.015625","","","7.5","510","488","35","3","230","","","","7.5","","152","","null","","7.6","980","0.42","8","81.63265306122449","","","7.7","40","10","5","1","0.99","8","","2022-06-29","123","l66t0t6vq0","2022-07-04T08:57:44.709Z","2022-07-12T09:40:23.844Z","0","2022-06-29T15:10","null"
"62c2abf50d22bf001289d415","2022-07-03T18:30:09.923Z","False","automatic","null","30","1.1171875","","","7.6","720","496","30","2.5","278","","","","7.5","","156","","null","","7.6","1240","1.02","10","80.64516129032258","","","7.8","","11","5","0.5","1.23","9","","2022-06-30","123","1u1u07xtrn","2022-07-04T08:59:33.972Z","2022-07-12T09:40:45.631Z","0","2022-06-30T15:10","null"
"62c2ac700d22bf001289d446","2022-07-03T18:30:09.923Z","False","automatic","null","30","1.0625","","","7.5","896","764","35","3.5","183","","","","7.5","","164","","null","","7.6","1220","1","10","81.96721311475409","","","7.7","48","8","5","1","1.12","8","","2022-07-01","123","yrxw6rav8t","2022-07-04T09:01:36.385Z","2022-07-12T09:41:14.445Z","0","2022-07-01T15:11","null"
"62cd42163e248c00130822d3","2022-07-11T18:30:10.463Z","False","automatic","null","30","1.109375","","","7.5","864","540","35","3.5","178","","","","7.5","","188","","null","","7.6","740","0.56","6","81.08108108108108","","","7.6","56","12","5","0.5","1.08","15","","2022-07-02","123","xlv8ngxtho","2022-07-12T09:42:46.352Z","2022-07-12T09:43:50.33Z","0","2022-07-02T15:13","null"
"62cd42b73e248c001308232b","2022-07-11T18:30:10.463Z","False","automatic","null","30","1.1015625","","","7.5","768","456","35","3.5","127","","","","7.4","","152","","null","","7.5","1680","0.64","6","35.714285714285715","","","7.6","28","11","0.5","1","2.12","21","","2022-07-03","123","jqet2tmxaf","2022-07-12T09:45:27.169Z","2022-07-12T09:45:52.962Z","0","2022-07-03T15:15","null"
"62cd43403e248c001308237b","2022-07-11T18:30:10.463Z","False","automatic","null","30","1.1484375","","","7.5","","652","45","5","352","","","","7.4","","224","","null","","7.5","680","1.06","3","44.11764705882353","","","7.6","","24","20","2","1.34","18","","2022-07-04","123","u4372vo6ne","2022-07-12T09:47:44.23Z","2022-07-12T09:48:24.593Z","0","2022-07-04T15:17","null"
"62cd44033e248c00130823cb","2022-07-11T18:30:10.463Z","False","automatic","null","30","1.09375","","","7.4","","672","40","4.5","285","","","","7.3","","204","","null","","7","500","0.64","5","100","","","7.5","","42","15","1.5","2.08","21","","2022-07-05","123","icv6tqjv3t","2022-07-12T09:50:59.497Z","2022-07-12T09:52:42.789Z","0","2022-07-05T15:21","null"
"62cd45e43e248c00130824b8","2022-07-11T18:30:10.463Z","False","automatic","null","30","1.078125","","","7.4","610","364","35","4","","","","","7.4","","220","","","","7.6","1140","0.56","8","70.17543859649122","","","7.5","30","20","15","0.2","2.32","","","2022-07-06","123","uk6m8qeupj","2022-07-12T09:59:00.7Z","2022-07-12T09:59:00.7Z","0","",""
"62cd46923e248c001308250d","2022-07-11T18:30:10.463Z","False","automatic","null","30","1.0390625","","","7.5","","896","45","4.5","490","","","","7.5","","308","","null","","7.6","1170","1.34","8","68.37606837606839","","","7.7","","10","10","2","2.84","9","","2022-07-07","123","f37x6ok0ob","2022-07-12T10:01:54.187Z","2022-07-12T10:03:08.935Z","0","2022-07-07T15:32","null"
"62cd47373e248c001308255d","2022-07-11T18:30:10.463Z","False","automatic","null","30","1.0625","","","7.6","","392","45","4.5","178","","","","7.6","","116","","null","","7.7","850","0","10","117.6470588235294","","","7.8","","12","5","2","0","8","","2022-07-08","123","eoqcagesb7","2022-07-12T10:04:39.015Z","2022-07-20T06:02:16.774Z","0","2022-07-08T11:32","null"
"62cfd6d9c3c9870013850093","2022-07-13T18:30:09.317Z","False","automatic","null","30","1.0703125","","","7","340","316","50","4","200","","","","7.5","","200","","null","","7.8","1630","0.56","10","61.34969325153374","","","7.7","36","14","10","1","1.02","15","","2022-07-09","123","1gy51oa616","2022-07-14T08:42:01.28Z","2022-07-20T06:02:46.221Z","0","2022-07-09T11:32","null"
"62cfd76fc3c98700138500c4","2022-07-13T18:30:09.317Z","False","automatic","null","30","1.0859375","","","7.5","","240","45","3","157","","","","7.4","","168","","null","","7.7","1570","0.88","14","89.17197452229298","","","7.7","","10","5","1","1.12","10","","2022-07-10","123","m5x151op0x","2022-07-14T08:44:31.034Z","2022-07-20T06:03:17.885Z","0","2022-07-10T11:33","null"
"62d79b93da8ef80013c38a94","2022-07-19T18:30:10.235Z","False","automatic","null","30","1.1015625","","","7.5","640","460","50","3.5","238","","","","7.5","","176","","137","","7.6","600","0.42","10","166.66666666666666","","","7.7","40","14","5","0.2","2.98","13","","2022-07-11","123","rngm1nd95a","2022-07-20T06:07:15.361Z","2022-07-20T06:07:46.185Z","0","2022-07-11T11:37","null"
"62d79c4ada8ef80013c38ae4","2022-07-19T18:30:10.235Z","False","automatic","null","30","1.109375","","","7.5","","408","45","3.5","268","","","","7.6","","","","null","","7.5","470","0.8","3","63.82978723404255","","","7.5","","10","5","1","0","9","","2022-07-12","123","opkioqtytw","2022-07-20T06:10:18.546Z","2022-07-20T06:11:32.606Z","0","2022-07-12T11:41","null"
"62d79e14da8ef80013c38b5d","2022-07-19T18:30:10.235Z","False","automatic","null","30","1.0546875","","","7.6","","544","45","4","286","","","","7.5","","224","","null","","7.5","360","1.02","1","27.777777777777775","","","7.6","","16","10","1","1.26","7","","2022-07-13","123","xgtsxqnt6u","2022-07-20T06:17:56.219Z","2022-07-20T06:18:46.729Z","0","2022-07-13T11:48","null"
"62d79edcda8ef80013c38bad","2022-07-19T18:30:10.235Z","False","automatic","null","30","1.03125","","","7.5","","528","40","4.5","300","","","","7.4","","192","","127","","7.6","440","1.4","2","45.45454545454545","","","7.7","","15","10","1","1.8","12","","2022-07-14","123","mtey4tbscb","2022-07-20T06:21:16.781Z","2022-07-20T06:22:10.239Z","0","2022-07-14T11:51","null"
"62d91cb02927b1001062c229","2022-07-20T18:30:09.994Z","False","automatic","null","30","1.0625","","","7.6","","856","35","4","222","","","","7.4","","132","","null","","7.6","1690","1.2","14","82.84023668639054","","","7.9","","10","10","1","1.28","10","","2022-07-15","123","i354eshmwg","2022-07-21T09:30:24.126Z","2022-07-21T09:30:51.52Z","0","2022-07-15T15:00","null"
"62d920b32927b1001062c309","2022-07-20T18:30:09.994Z","False","automatic","null","30","1.05","","","7.7","1440","884","45","3","350","","","","7.6","","204","","null","","7.6","2060","1.24","18","87.37864077669903","","","7.5","32","10","15","0.5","2.14","8","","2022-07-16","123","upcnm6af4z","2022-07-21T09:47:31.395Z","2022-07-27T09:35:32.758Z","0","2022-07-16T15:05","null"
"62d9211f2927b1001062c34f","2022-07-20T18:30:09.994Z","False","automatic","null","30","1.04","","","7.5","872","568","40","3.5","340","","","","7.6","0","168","","123","","7.7","2210","1.06","19","85.97285067873302","","","7.7","40","13","10","1.5","1.92","10","","2022-07-17","123","ahf1vfjbml","2022-07-21T09:49:19.502Z","2022-07-27T09:36:11.505Z","0","2022-07-17T15:05","null"
"62d921c92927b1001062c3a7","2022-07-20T18:30:09.994Z","False","automatic","null","30","1.08","","","7.5","","520","45","4.5","223","","","","7.5","","188","","139","","7.7","1460","1.12","18","123.2876712328767","","","7.7","","15","10","1","2.36","11","","2022-07-18","123","7me9976s1m","2022-07-21T09:52:09.917Z","2022-07-27T09:36:40.444Z","0","2022-07-18T15:06","null"
"62e107b1dc7cad00125ee374","2022-07-26T18:30:09.85Z","False","automatic","null","30","1.0859375","","","7.5","680","436","45","4","320","","","","7.4","","240","","null","","7.6","2480","1.21","15","60.483870967741936","","","7.7","30","16","15","1.5","1.84","10","","2022-07-19","123","7j4zrru6in","2022-07-27T09:38:57.645Z","2022-07-27T09:39:19.539Z","0","2022-07-19T15:09","null"
"62e10834dc7cad00125ee3c4","2022-07-26T18:30:09.85Z","False","automatic","null","30","1.171875","","","7.5","592","316","45","4","163","","","","7.5","","200","","95","","7.7","1790","0.92","12","67.0391061452514","","","7.7","112","15","35","1","1.02","13","","2022-07-20","123","xttt8gn2oc","2022-07-27T09:41:08.719Z","2022-07-27T09:42:03.798Z","0","2022-07-20T15:11","null"
"62e1090adc7cad00125ee41a","2022-07-26T18:30:09.85Z","False","automatic","null","30","1.15625","","","7.5","380","284","35","2.5","188","","","","7.4","","168","","null","","7.6","1410","1.32","10","70.92198581560284","","","7.8","140","20","10","0.5","1.96","12","","2022-07-21","123","rsgfs03h7k","2022-07-27T09:44:42.652Z","2022-07-27T09:45:55.809Z","0","2022-07-21T15:14","null"
"62e10a85dc7cad00125ee4b6","2022-07-26T18:30:09.85Z","False","automatic","null","30","1.1015625","","","7.7","540","276","35","2.5","154","","","","7.5","","172","","67","","7.5","2190","1.12","10","45.662100456621005","","","7.7","40","18","10","1","2.04","11","","2022-07-22","123","rzx2li9fsx","2022-07-27T09:51:01.916Z","2022-07-27T09:51:50.546Z","0","2022-07-22T15:21","null"
"62e10bb1dc7cad00125ee502","2022-07-26T18:30:09.85Z","False","automatic","null","30","1.078125","","","7.5","740","432","35","2","167","","","","7.4","","160","","null","","7.6","1440","1.32","8","55.55555555555555","","","7.8","48","24","10","1","2.16","18","","2022-07-23","123","5bk6t4b3hv","2022-07-27T09:56:01.497Z","2022-07-27T09:56:20.35Z","0","2022-07-23T15:26","null"
"62e10c4bdc7cad00125ee552","2022-07-26T18:30:09.85Z","False","automatic","null","30","1.0859375","","","7.4","","524","45","3","200","","","","7.3","","196","","null","","7.5","1510","1","10","66.22516556291392","","","7.6","","18","10","1.5","1.88","13","","2022-07-24","123","zj5rog03ac","2022-07-27T09:58:35.37Z","2022-08-03T08:59:23.32Z","0","2022-07-24T14:29","null"
"62e10e22dc7cad00125ee5cd","2022-07-26T18:30:09.85Z","False","automatic","null","30","1.0703125","","","7.5","720","496","35","3.5","720","","","","7.5","","228","","null","","7.8","2300","0.86","8","34.78260869565217","","","7.7","58","26","10","1.5","1.28","58","","2022-07-25","123","co026l7y5t","2022-07-27T10:06:26.043Z","2022-08-03T09:00:15.177Z","0","2022-07-25T14:30","null"
"62ea39964444d6001274b85a","2022-08-02T18:30:10.727Z","False","automatic","null","30","1.046875","","","7.6","960","616","40","3.5","345","","","","7.5","","268","","null","","7.7","1900","0.82","10","52.63157894736842","","","7.7","42","24","20","1.5","1.64","17","","2022-07-26","123","0jxs5vlgnt","2022-08-03T09:02:14.441Z","2022-08-03T09:06:18.433Z","0","2022-07-26T14:36","null"
"62ea39de4444d6001274b893","2022-08-02T18:30:10.727Z","False","automatic","null","30","1.09375","","","7.6","700","336","40","4","193","","","","7.5","","168","","108","","7.7","1970","0.64","11","55.83756345177665","","","7.7","38","18","15","2","1.82","12","","2022-07-27","123","prkqclswjm","2022-08-03T09:03:26.732Z","2022-08-03T09:07:14.952Z","0","2022-07-27T14:36","null"
"62ea3a2f4444d6001274b8cc","2022-08-02T18:30:10.727Z","False","automatic","null","30","0.890625","","","7.6","","400","45","4.5","173","","","","7.4","","188","","null","","7.8","1650","0.82","12","72.72727272727272","","","7.9","","15","10","1.5","1.64","9","","2022-07-28","123","4k7zbtmcn6","2022-08-03T09:04:47.194Z","2022-08-03T09:08:05.98Z","0","2022-07-28T14:37","null"
"62ea3b654444d6001274b972","2022-08-02T18:30:10.727Z","False","automatic","null","30","1.0390625","","","7.5","","552","35","4.5","380","","","","7.4","","240","","null","","7.6","2260","1.12","15","66.3716814159292","","","7.7","","19","15","2","2.04","11","","2022-07-29","123","f3p8r2dtsg","2022-08-03T09:09:57.622Z","2022-08-03T09:10:46.537Z","0","2022-07-29T14:40","null"
"62ea3e224444d6001274b9e4","2022-08-02T18:30:10.727Z","False","automatic","null","30","1.09375","","","7.6","1120","508","40","4","","","","","7.5","","212","","","","7.7","1910","0.98","10","52.35602094240838","","","7.8","52","30","10","1.5","1.35","","","2022-07-30","123","bk3oydf6n2","2022-08-03T09:21:38.914Z","2022-08-03T09:21:38.914Z","0","",""
"62ea3e8b4444d6001274ba19","2022-08-02T18:30:10.727Z","False","automatic","null","30","0.95703125","","","7.3","668","332","45","5.5","","","","","7.6","","156","","","","7.5","3410","1.04","50","146.6275659824047","","","7.6","56","28","15","2.5","2.08","","","2022-07-31","123","istsbt0xtv","2022-08-03T09:23:23.233Z","2022-08-03T09:23:23.233Z","0","",""
"63034b544a6a200011d4de2e","2022-08-21T18:30:11.118Z","False","automatic","0","30","1.0703125","","","7.5","720","404","40","2","177","","","","7.6","","196","","91","","7.5","1490","0.9","9","60.40268456375839","","","7.6","48","16","10","1","1.22","12","","2022-08-01","123","2loj56i2mi","2022-08-22T09:24:36.488Z","2022-08-22T09:24:56.726Z","0","2022-08-01T14:54","null"
"63034bd04a6a200011d4de7e","2022-08-21T18:30:11.118Z","False","automatic","null","30","1.015625","","","7.5","860","480","45","2.5","280","","","","7.4","","180","","null","","7.6","2240","1.42","14","62.5","","","7.7","56","22","15","1","1.6","14","","2022-08-02","123","786zzbds8h","2022-08-22T09:26:40.331Z","2022-08-22T09:27:15.456Z","0","2022-08-02T14:56","null"
"63034c5d4a6a200011d4dece","2022-08-21T18:30:11.118Z","False","automatic","null","30","1.125","","","7.6","","484","40","2.5","298","","","","7.5","","144","","null","","7.5","1910","1.04","14","73.29842931937172","","","7.6","","20","10","0.5","1.84","12","","2022-08-03","123","94fcshbcqd","2022-08-22T09:29:01.686Z","2022-08-22T09:29:58.291Z","0","2022-08-03T14:59","null"
"63034d984a6a200011d4df6f","2022-08-21T18:30:11.118Z","False","automatic","null","30","1.078125","","","7.6","920","700","55","4","373","","","","7.5","","200","","null","","7.7","1650","0.86","10","60.60606060606061","","","7.8","60","24","15","1","1.24","15","","2022-08-04","123","gygebwlbf6","2022-08-22T09:34:16.944Z","2022-08-22T09:34:34.254Z","0","2022-08-04T15:04","null"
"63034e044a6a200011d4dfbf","2022-08-21T18:30:11.118Z","False","automatic","null","30","1.171875","","","7.6","640","340","35","2.5","180","","","","7.5","0","172","","null","","7.6","730","0.84","8","109.58904109589041","","","7.8","28","12","10","0.5","1.84","8","","2022-08-05","123","h173feua2w","2022-08-22T09:36:04.571Z","2022-08-22T09:36:52.235Z","0","2022-08-05T15:06","null"
"63034f0b4a6a200011d4e019","2022-08-21T18:30:11.118Z","False","automatic","null","30","1.1015625","","","7.6","","344","40","3.5","227","","","","7.5","","144","","null","","7.5","3200","0.82","24","75","","","7.7","","17","10","1.5","2.5","12","","2022-08-06","123","s7urbd3pkk","2022-08-22T09:40:27.501Z","2022-08-22T09:42:14.948Z","0","2022-08-06T15:12","null"
"630350134a6a200011d4e069","2022-08-21T18:30:11.118Z","False","automatic","null","30","1.125","","","7.5","","332","35","3","265","","","","7.5","","172","","null","","7.6","840","1.04","6","71.42857142857143","","","7.8","","10","10","1","2.32","7","","2022-08-07","123","zcz2ukol4o","2022-08-22T09:44:51.32Z","2022-08-22T09:45:12.012Z","0","2022-08-07T15:15","null"
"630350d14a6a200011d4e0b9","2022-08-21T18:30:11.118Z","False","automatic","null","30","0.91796875","","","7.3","","384","40","3.5","162","","","","7.4","","156","","null","","7.6","910","0.84","10","109.89010989010988","","","7.7","","12","15","1","1.52","11","","2022-08-08","123","k9b7u2nmnb","2022-08-22T09:48:01.794Z","2022-08-22T09:49:20.945Z","0","2022-08-08T15:19","null"
"6303532d4a6a200011d4e1e4","2022-08-21T18:30:11.118Z","False","automatic","null","30","1.1328125","","","7.5","580","264","35","3","160","","","","7.4","","128","","93","","7.6","420","0.44","2","47.61904761904761","","","7.7","36","13","15","1","0.81","10","","2022-08-09","123","6fihu63kil","2022-08-22T09:58:05.88Z","2022-08-22T09:59:46.079Z","0","2022-08-09T15:29","null"
"630355bf4a6a200011d4e2b6","2022-08-21T18:30:11.118Z","False","automatic","null","30","1.09375","","","7.6","","400","40","3","180","","","","7.5","","120","","null","","7.6","480","1","5","104.16666666666667","","","7.8","","13","15","1.5","2.88","10","","2022-08-10","123","u4mmuwwdmc","2022-08-22T10:09:03.661Z","2022-08-22T10:09:36.388Z","0","2022-08-10T15:39","null"
"630357db4a6a200011d4e31d","2022-08-21T18:30:11.118Z","False","automatic","null","30","1.0625","","","7.5","","392","45","3.5","223","","","","7.5","","124","","null","","7.7","320","1.08","3","93.75","","","7.6","","9","5","1","3.32","7","","2022-08-11","123","ed672gk5e6","2022-08-22T10:18:03.361Z","2022-08-23T05:58:24.895Z","0","2022-08-11T18:31","null"
"630469b5906fca0011434476","2022-08-22T18:30:11.691Z","False","automatic","null","30","1.0625","","","7.6","608","300","45","4","180","","","","7.5","","132","","94","","7.7","1320","1.02","8","60.60606060606061","","","7.7","48","13","10","1.5","1.48","10","","2022-08-12","123","m9kggd6u6y","2022-08-23T05:46:29.522Z","2022-08-23T05:58:59.707Z","0","2022-08-12T18:32","null"
"63046d98906fca0011434577","2022-08-22T18:30:11.691Z","False","automatic","null","30","1.078125","","","7.5","","208","35","2.5","160","","","","7.4","","104","","null","","7.6","260","0.72","1","38.46153846153847","","","7.7","","10","5","1","1.88","6","","2022-08-13","123","y7vboo0dra","2022-08-23T06:03:04.49Z","2022-08-23T06:03:21.667Z","0","2022-08-13T11:33","null"
"63046ef9906fca00114345df","2022-08-22T18:30:11.691Z","False","automatic","null","30","1.0625","","","7.5","","284","30","3","168","","","","7.6","","156","","null","","7.6","310","1.8","2","64.51612903225806","","","7.7","","11","10","1.5","3.2","7","","2022-08-14","123","k2993zc5n8","2022-08-23T06:08:57.116Z","2022-08-23T06:11:27.278Z","0","2022-08-14T11:41","null"
"6305f0c427c0c20013f25222","2022-08-23T18:30:11.968Z","False","automatic","null","30","1.046875","","","7.6","","292","35","3.5","180","","","","7.6","","144","","null","","7.8","340","1.02","2","58.8235294117647","","","7.7","","15","10","1.5","2.48","10","","2022-08-15","123","27o2jamimd","2022-08-24T09:35:00.741Z","2022-08-24T09:35:16.928Z","0","2022-08-15T15:05","null"
"6305f12127c0c20013f25272","2022-08-23T18:30:11.968Z","False","automatic","null","30","1.0703125","","","7.4","680","240","35","3","156","","","","7.4","","196","","null","","7.6","490","1.08","2","40.816326530612244","","","7.8","48","12","15","1","2.26","10","","2022-08-16","123","8ce1gb9ch2","2022-08-24T09:36:33.245Z","2022-08-24T09:36:50.758Z","0","2022-08-16T15:06","null"
"6305f17627c0c20013f252c2","2022-08-23T18:30:11.968Z","False","automatic","null","30","1.0390625","","","7.3","","356","40","3","179","","","","7.5","","180","","null","","7.6","620","1.04","5","80.64516129032258","","","7.7","","16","15","1.5","3.6","11","","2022-08-17","123","iz4a2s01n4","2022-08-24T09:37:58.085Z","2022-08-24T09:38:18.109Z","0","2022-08-17T15:08","null"
"6305f1e027c0c20013f2531e","2022-08-23T18:30:11.968Z","False","automatic","null","30","1.06","","","7.4","720","488","40","4","206","","","","7.6","","284","","null","","7.7","420","1.16","2","47.61904761904761","","","7.8","60","26","15","2","2.04","16","","2022-08-18","123","ood6bq4sia","2022-08-24T09:39:44.065Z","2022-08-24T09:40:28.278Z","0","2022-08-18T15:10","null"
"6305f2f027c0c20013f25378","2022-08-23T18:30:11.968Z","False","automatic","null","30","1.0546875","","","7.4","","768","45","3.5","335","","","","7.6","","324","","null","","7.2","2840","1.64","24","84.50704225352112","","","7.8","","36","20","2.5","3.14","25","PAC Dosing is closed","2022-08-19","123","ccmdnudibw","2022-08-24T09:44:16.315Z","2022-08-24T09:44:57.057Z","0","2022-08-19T15:14","null"
"6311a8662542ef0013abce58","2022-09-01T18:30:10.748Z","False","automatic","null","30","1.0625","","","7.4","580","276","35","3","190","","","","7.4","","172","","138","","7.5","1320","1.08","8","60.60606060606061","","","7.7","112","43","25","2.5","1.38","26","","2022-08-20","123","sga1nftrr5","2022-09-02T06:53:26.329Z","2022-09-02T06:55:57.858Z","0","2022-08-20T12:25","null"
"6311a8d62542ef0013abce8d","2022-09-01T18:30:10.748Z","False","automatic","null","30","1.0625","","","7.5","1148","544","40","2.5","353","","","","7.3","","344","","null","","7.6","980","0.88","8","81.63265306122449","","","7.8","88","24","10","1.5","1.96","16","","2022-08-21","123","5tfljetdbv","2022-09-02T06:55:18.587Z","2022-09-02T06:56:45.476Z","0","2022-08-21T12:26","null"
"6311a9822542ef0013abcf11","2022-09-01T18:30:10.748Z","False","automatic","null","30","1.046875","","","7.5","710","352","45","3","202","","","","7.4","","164","","null","","7.7","630","1.48","2","31.746031746031743","","","7.6","50","23","10","1","3.5","17","","2022-08-22","123","9pue65lyyj","2022-09-02T06:58:10.141Z","2022-09-02T06:58:28.729Z","0","2022-08-22T12:28","null"
"6311a9fe2542ef0013abcf6f","2022-09-01T18:30:10.748Z","False","automatic","null","30","1.109375","","","7.4","","1112","40","3.5","335","","","","7.4","","304","","null","","7.6","660","1.24","4","60.60606060606061","","","7.8","","22","10","1.5","2.48","13","","2022-08-23","123","ppxy1wsj2r","2022-09-02T07:00:14.753Z","2022-09-02T07:00:45.253Z","0","2022-08-23T12:30","null"
"6311aa752542ef0013abcfcd","2022-09-01T18:30:10.748Z","False","automatic","null","30","1.0625","","","7.4","680","508","45","4","273","","","","7.4","","244","","null","","7.6","890","2.06","4","44.9438202247191","","","7.7","64","20","10","0.5","3.09","13","","2022-08-24","123","ndgn4qw4ea","2022-09-02T07:02:13.775Z","2022-09-02T07:02:42.255Z","0","2022-08-24T12:32","null"
"6311aae72542ef0013abd025","2022-09-01T18:30:10.748Z","False","automatic","null","30","1.0546875","","","7.4","648","356","40","3.5","195","","","","7.4","","164","","null","","7.6","610","1.04","4","65.57377049180329","","","7.7","38","17","15","0.5","1.82","9","","2022-08-25","123","rq2ytxw757","2022-09-02T07:04:07.5Z","2022-09-02T07:04:32.94Z","0","2022-08-25T12:34","null"
"6311ab572542ef0013abd07d","2022-09-01T18:30:10.748Z","False","automatic","null","30","1.0703125","","","7.4","","348","40","3.5","222","","","","7.5","","132","","null","","7.6","260","0.96","4","153.84615384615387","","","7.6","","14","10","0.5","1.32","11","","2022-08-26","123","0q6y7t8uz3","2022-09-02T07:05:59.303Z","2022-09-02T07:06:25.948Z","0","2022-08-26T12:36","null"
"6311abd12542ef0013abd0df","2022-09-01T18:30:10.748Z","False","automatic","null","30","1.0390625","","","7.4","684","356","40","3.5","212","","","","7.2","","216","","110","","7.4","530","0.84","3","56.60377358490566","","","7.8","32","13","10","1.5","1.5","8","","2022-08-27","123","09z9t90leo","2022-09-02T07:08:01.245Z","2022-09-02T07:08:27.26Z","0","2022-08-27T12:38","null"
"6311ac382542ef0013abd13b","2022-09-01T18:30:10.748Z","False","automatic","null","30","1.0703125","","","7.5","","328","40","4","156","","","","7.4","","196","","null","","7.6","620","1.28","8","129.03225806451613","","","7.8","","12","5","1","1.96","7","","2022-08-28","123","kxdhq1ntr2","2022-09-02T07:09:44.664Z","2022-09-02T07:10:09.408Z","0","2022-08-28T12:39","null"
"6311acb22542ef0013abd193","2022-09-01T18:30:10.748Z","False","automatic","null","30","1.078125","","","7.5","580","296","40","3.5","228","","","","7.6","","108","","null","","7.6","1110","1.06","7","63.063063063063055","","","7.7","40","13","10","0.5","2.03","9","","2022-08-29","123","p9s8b5j7ld","2022-09-02T07:11:46.806Z","2022-09-02T07:12:07.037Z","0","2022-08-29T12:41","null"
"6311ad1a2542ef0013abd1e7","2022-09-01T18:30:10.748Z","False","automatic","null","30","1.1328125","","","7.6","","476","55","4.5","266","","","","7.6","","192","","null","","7.7","1380","2.12","8","57.971014492753625","","","7.8","","16","10","1","3.68","10","","2022-08-30","123","7t6gfy5qcg","2022-09-02T07:13:30.856Z","2022-09-19T05:54:38.408Z","0","2022-08-30T11:24","null"
"6311ad802542ef0013abd21c","2022-09-01T18:30:10.748Z","False","automatic","null","30","0.9375","","","7.6","","424","50","4.5","198","","","","7.6","","160","","null","","7.5","1630","1.08","10","61.34969325153374","","","7.8","","12","10","1","2.5","8","","2022-08-31","123","tjgz8vjpw7","2022-09-02T07:15:12.046Z","2022-09-19T05:55:05.293Z","0","2022-08-31T11:24","null"
"6311addb2542ef0013abd24d","2022-09-01T18:30:10.748Z","False","automatic","null","30","1.109375","","","7.5","720","600","55","4.5","","","","","7.5","","216","","","","7.6","1410","1.08","10","70.92198581560284","","","7.7","24","10","5","1.5","2.24","","","2022-09-01","123","if7f0w5lxz","2022-09-02T07:16:43.649Z","2022-09-02T07:16:43.649Z","0","",""
"63280516c239a300143310a9","2022-09-18T18:30:10.073Z","False","automatic","null","30","1.1171875","","","7.5","0","516","40","3","348","","","","7.5","","256","","null","","7.7","1490","1.24","10","67.11409395973155","","","7.8","","10","10","1","2.28","9","","2022-09-02","123","tydsc7359c","2022-09-19T05:58:46.629Z","2022-09-19T05:59:08.198Z","0","2022-09-02T11:29","null"
"63282c4bc239a30014331403","2022-09-18T18:30:10.073Z","False","automatic","null","30","1.015625","","","7.5","","336","40","3","209","","","","7.6","","220","","null","","7.7","1370","0.84","9","65.69343065693431","","","7.8","","8","10","1","1.32","5","","2022-09-03","123","f26zs4ixq9","2022-09-19T08:46:03.872Z","2022-09-19T08:46:23.1Z","0","2022-09-03T14:16","null"
"63282cc1c239a30014331453","2022-09-18T18:30:10.073Z","False","automatic","null","30","1.09375","","","7.5","","316","35","2.5","200","","","","7.6","","172","","null","","7.7","1210","0.96","5","41.32231404958678","","","7.8","","10","10","1","1.48","6","","2022-09-04","123","nzpg6yqb68","2022-09-19T08:48:01.902Z","2022-09-19T08:48:24.252Z","0","2022-09-04T14:18","null"
"63282d3ac239a300143314b9","2022-09-18T18:30:10.073Z","False","automatic","null","30","1.07","","","7.6","496","304","35","3.5","174","","","","7.5","","180","","110","","7.6","740","0.88","8","108.10810810810811","","","7.7","40","9","10","1.5","1.76","6","","2022-09-05","123","5nmwy505ib","2022-09-19T08:50:02.716Z","2022-09-19T08:50:32.134Z","0","2022-09-05T14:20","null"
"63282ddcc239a30014331554","2022-09-18T18:30:10.073Z","False","automatic","null","30","1.140625","","","7.4","780","436","50","4","232","","","","7.3","","200","","null","","7.5","1320","0.86","6","45.45454545454545","","","7.7","32","8","5","0.5","1.84","5","","2022-09-06","123","hukehrd24k","2022-09-19T08:52:44.951Z","2022-09-19T08:53:03.172Z","0","2022-09-06T14:22","null"
"63282e47c239a300143315a4","2022-09-18T18:30:10.073Z","False","automatic","null","30","1.1640625","","","7.4","","464","50","4","286","","","","7.5","","260","","null","","7.5","1400","0.82","8","57.14285714285714","","","7.8","","8","5","0.5","3.62","6","","2022-09-07","123","zlh6kyizzy","2022-09-19T08:54:31.099Z","2022-09-19T08:54:54.987Z","0","2022-09-07T14:24","null"
"63282ea9c239a300143315f4","2022-09-18T18:30:10.073Z","False","automatic","null","30","1.1484375","","","7.4","","552","50","4","333","","","","7.5","","336","","148","","7.7","810","1.08","6","74.07407407407408","","","7.8","","12","10","0.5","2.84","6","","2022-09-08","123","6e1msqy6z9","2022-09-19T08:56:09.67Z","2022-09-19T08:56:30.22Z","0","2022-09-08T14:26","null"
"63282f0ec239a30014331695","2022-09-18T18:30:10.073Z","False","automatic","null","30","0.9609375","","","7.5","","612","45","4.5","375","","","","7.6","","232","","null","","7.6","1000","1.08","9","90","","","7.7","","10","10","2","3.78","5","","2022-09-09","123","0bgh13sfz7","2022-09-19T08:57:50.877Z","2022-09-19T08:58:16.989Z","0","2022-09-09T14:28","null"
"63282fb1c239a300143316ef","2022-09-18T18:30:10.073Z","False","automatic","null","30","1.2109375","","","7.3","","568","25","2.5","296","","","","7.4","","200","","null","","7.5","770","0.88","10","129.87012987012986","","","7.6","","12","10","1","1.36","7","","2022-09-10","123","44bcqreww6","2022-09-19T09:00:33.058Z","2022-09-19T09:00:58.514Z","0","2022-09-10T14:30","null"
"6328301bc239a3001433173f","2022-09-18T18:30:10.073Z","False","automatic","null","30","1.1796875","","","7.4","","488","35","3","252","","","","7.5","","236","","null","","7.7","890","1.04","9","101.12359550561797","","","7.8","","11","15","1.5","2.44","7","","2022-09-11","123","72iutyj72s","2022-09-19T09:02:19.826Z","2022-09-19T09:02:40.935Z","0","2022-09-11T14:32","null"
"632830eec239a300143317d1","2022-09-18T18:30:10.073Z","False","automatic","null","30","1.09375","","","7.6","","412","55","4.5","243","","","","7.5","","144","","null","","7.6","1600","1.8","10","62.5","","","7.7","","11","5","3","3.62","6","","2022-09-12","123","rffzs86mgx","2022-09-19T09:05:50.092Z","2022-09-26T09:40:43.036Z","0","2022-09-12T15:10","null"
"63283156c239a30014331831","2022-09-18T18:30:10.073Z","False","automatic","null","30","1.078125","","","7.4","","592","50","4.5","349","","","","7.5","","376","","null","","7.7","670","0.84","14","208.955223880597","","","7.8","","11","10","0.5","1.95","24","","2022-09-13","123","wgxohrxsyr","2022-09-19T09:07:34.927Z","2022-09-26T09:41:06.623Z","0","2022-09-13T15:10","null"
"6331742d22b20600100ec242","2022-09-25T18:30:11.093Z","False","automatic","null","30","1.140625","","","7.5","912","636","55","4","328","","","","7.5","","216","","138","","7.7","1090","1.62","8","73.39449541284404","","","7.8","40","12","10","1.5","2.6","7","","2022-09-14","123","94g16c4r7g","2022-09-26T09:43:09.358Z","2022-09-26T09:44:24.565Z","0","2022-09-14T15:14","null"
"633174df22b20600100ec2d1","2022-09-25T18:30:11.093Z","False","automatic","null","30","1.1171875","","","7.3","592","432","45","3.5","279","","","","7.4","","196","","null","","7.6","670","0.82","2","29.850746268656717","","","7.7","48","14","15","1","2.64","8","","2022-09-15","123","hvquu8kpvy","2022-09-26T09:46:07.133Z","2022-09-26T09:46:28.66Z","0","2022-09-15T15:16","null"
"6331755822b20600100ec348","2022-09-25T18:30:11.093Z","False","automatic","null","30","1.13","","","7.4","656","504","35","3.5","293","","","","7.5","","156","","null","","7.7","350","0.55","2","57.14285714285714","","","7.7","52","16","10","1.5","1.92","10","","2022-09-16","123","85pw5skp15","2022-09-26T09:48:08.812Z","2022-09-26T09:48:35.57Z","0","2022-09-16T15:18","null"
"633175dd22b20600100ec398","2022-09-25T18:30:11.093Z","False","automatic","null","30","1.1484375","","","7.6","588","444","40","3.5","211","","","","7.7","","204","","156","","7.7","990","0.44","5","50.505050505050505","","","7.8","18","13","15","2","1.27","13","","2022-09-17","123","f3jws5t75y","2022-09-26T09:50:21.641Z","2022-09-26T09:50:51.606Z","0","2022-09-17T15:20","null"
"6331764122b20600100ec3e8","2022-09-25T18:30:11.093Z","False","automatic","null","30","1.015625","","","7.4","688","456","45","3.5","233","","","","7.5","","224","","null","","7.6","1020","0.72","8","78.43137254901961","","","7.7","32","8","10","1.5","1.34","5","","2022-09-18","123","pwc7em5syh","2022-09-26T09:52:01.72Z","2022-09-29T09:29:07.167Z","0","2022-09-18T14:58","null"
"633176ac22b20600100ec421","2022-09-25T18:30:11.093Z","False","automatic","null","30","1.01","","","7.6","","592","45","4.5","330","","","","7.6","","220","","null","","7.7","960","0.96","9","93.75","","","7.8","","11","5","2","1.24","7","","2022-09-19","123","snav08pp8m","2022-09-26T09:53:48.526Z","2022-09-29T09:29:22.037Z","0","2022-09-19T14:59","null"
"633565b3195c68001215e19d","2022-09-28T18:30:10.56Z","False","automatic","null","30","1.1484375","","","7.5","696","668","45","3.5","415","","","","7.7","","296","","null","","7.7","880","0.84","24","272.7272727272727","","","7.8","40","13","5","0.5","1.56","8","","2022-09-20","123","lepc6qvlo3","2022-09-29T09:30:27.419Z","2022-09-29T09:30:52.158Z","0","2022-09-20T15:00","null"
"63356623195c68001215e1fb","2022-09-28T18:30:10.56Z","False","automatic","null","30","1.1171875","","","7.4","720","732","50","4.5","385","","","","7.4","","328","","null","","7.6","2260","0.82","12","53.097345132743364","","","7.7","28","18","10","1","1.22","10","","2022-09-21","123","23da90b6rz","2022-09-29T09:32:19.569Z","2022-09-29T09:32:45.418Z","0","2022-09-21T15:02","null"
"6335667e195c68001215e24b","2022-09-28T18:30:10.56Z","False","automatic","null","30","1.1953125","","","7.6","","616","50","4","395","","","","7.5","","256","","null","","7.7","760","0.42","10","131.57894736842104","","","7.8","","17","15","2.5","1.08","9","","2022-09-22","123","nk3pa45jb7","2022-09-29T09:33:50.181Z","2022-09-29T09:34:11.945Z","0","2022-09-22T15:03","null"
