"_id__$oid","last_updated__$date","is_deleted","custom_dosing_data__dosing_mode","custom_dosing_data__applied_dose","custom_dosing_data__applied_dose_outlet","custom_dosing_data__flow","raw_sewage__time","raw_sewage__turbidity","raw_sewage__ph","raw_sewage__cod","raw_sewage__tss","raw_sewage__ammonia","raw_sewage__phosphate","raw_sewage__bod","raw_sewage__fst","pst_outlet__time","pst_outlet__turbidity","pst_outlet__ph","pst_outlet__cod","pst_outlet__tss","pst_outlet__ammonia","pst_outlet__bod","at__time","at__ph","at__mlss","at__do","at__percent_settlement","at__svi","fst__time","fst__turbidity","fst__ph","fst__cod","fst__tss","fst__ammonia","fst__phosphate","fst__do","fst__bod","remarks","date","user_id","analysis_id","createdAt__$date","updatedAt__$date","__v","bod_date_time","updated_by"
"63d757f31d526600136444a6","2023-01-29T18:30:10.736Z","False","automatic","0","30","1.1796875","23:07","","7.5","864","724","60","5","378","","23:08","","7.5","","252","","null","23:08","7.6","2110","0.78","23","109.00473933649289","23:08","","7.7","52","20","25","2.8","0.96","12","","2023-01-23","123","9mwks5zg8z","2023-01-30T05:38:59.006Z","2023-02-02T06:42:14.24Z","0","2023-01-23T12:11","null"
"63d7585f1d526600136444d7","2023-01-29T18:30:10.736Z","False","automatic","0","30","1.0859375","23:09","","7.5","892","748","65","5.5","388","","23:09","","7.6","","220","","null","23:10","7.6","2150","0.72","20","93.02325581395348","23:10","","7.7","56","24","26","2","2.16","14","","2023-01-24","123","bo7ds752nm","2023-01-30T05:40:47.21Z","2023-02-02T06:41:35.677Z","0","2023-01-24T12:11","null"
"63d758d71d52660013644508","2023-01-29T18:30:10.736Z","False","automatic","0","30","1.0234375","23:11","","7.6","850","564","60","5.5","370","","23:11","","7.4","0","164","","104","23:12","7.6","1930","0.6","24","124.35233160621762","23:12","","7.7","50","21","25","2.4","1.02","13","","2023-01-25","123","9mur8mf45w","2023-01-30T05:42:47.907Z","2023-02-02T06:40:42.541Z","0","2023-01-25T12:10","null"
"63d759711d52660013644539","2023-01-29T18:30:10.736Z","False","automatic","0","30","1.015625","23:13","","7.5","628","444","60","5","228","","23:14","","7.6","","184","","null","23:14","7.6","2040","0.66","18","88.23529411764706","23:15","","7.7","48","20","25","2","1.25","12","","2023-01-26","123","fgveoo9wrg","2023-01-30T05:45:21.525Z","2023-02-02T06:40:03.449Z","0","2023-01-26T12:09","null"
"63d8c3ad414e9000113d19ac","2023-01-30T18:30:11.989Z","False","automatic","0","30","0.208984375","12:59","","7.2","858","636","65","4.5","390","","12:59","","7.3","","176","","null","13:00","7.5","1620","0.8","18","111.1111111111111","13:00","","76","52","23","20","2.2","1.2","14","","2023-01-27","123","jsdoiov68y","2023-01-31T07:30:53.828Z","2023-02-02T06:39:24.194Z","0","2023-01-27T12:09","null"
"63db4ff9b1f91500128cb296","2023-02-01T18:30:10.32Z","False","automatic","0","30","0.83203125","23:08","","7.4","882","664","60","5","418","","23:22","","7.2","","184","","116","23:22","7.5","1620","1.1","18","111.1111111111111","23:23","","7.6","48","19","24","2.6","2.7","12","","2023-01-28","123","o5054ksfc8","2023-02-02T05:54:01.298Z","2023-02-02T06:38:54.37Z","0","2023-01-28T12:08","null"
"63db509ab1f91500128cb2e9","2023-02-01T18:30:10.32Z","False","automatic","0","30","0.83203125","23:24","","7.4","860","596","45","4.4","382","","23:25","","7.3","","172","","null","23:25","7.5","1740","1.24","18","103.44827586206897","23:25","","7.6","44","18","15","1.4","2.28","10","","2023-01-29","123","s5ynwcc9k7","2023-02-02T05:56:42.562Z","2023-02-02T06:38:21.993Z","0","2023-01-29T12:08","null"
"63db515eb1f91500128cb346","2023-02-01T18:30:10.32Z","False","automatic","0","30","0.27734375","23:27","","7.4","732","632","55","4.5","386","","23:27","","7.5","","180","","null","23:28","7.6","1930","1.28","18","93.26424870466322","23:28","","7.7","56","21","30","2.5","2.34","12","","2023-01-30","123","xf45woid3x","2023-02-02T05:59:58.899Z","2023-02-02T06:37:49.542Z","0","2023-01-30T12:07","null"
"63db52ceb1f91500128cb399","2023-02-01T18:30:10.32Z","False","automatic","0","30","1","23:30","","7.4","874","664","50","3.5","358","","11:31","","7.5","0","188","","120","23:31","7.6","1870","1.2","20","106.95187165775401","23:32","","7.6","52","20","25","2.2","2.32","13","","2023-01-31","123","3f81b1bdbf","2023-02-02T06:06:06.246Z","2023-02-03T08:06:13.944Z","0","2023-01-31T13:35","null"
"63df36456b8571001269a79e","2023-02-04T18:30:10.503Z","False","automatic","0","0","1.125","22:21","","7.4","890","624","55","3.9","378","","22:22","","7.2","","192","","null","22:22","7.6","1870","1.68","18","96.2566844919786","22:22","","7.7","64","27","20","2","2.92","17","","2023-02-01","123","03ta3yxp4t","2023-02-05T04:53:25.703Z","2023-02-05T04:56:41.548Z","0","2023-02-01T10:26","null"
"63df36d06b8571001269a7cf","2023-02-04T18:30:10.503Z","False","automatic","0","30","1.03125","22:24","","7.4","908","608","55","4","366","","22:24","","7.3","","172","","110","22:25","7.6","1920","0.84","18","93.75","22:25","","7.7","76","28","26","2","1.24","10","","2023-02-03","123","exvbzqvr4l","2023-02-05T04:55:44.683Z","2023-02-24T10:22:24.25Z","0","2023-02-03T15:52","null"
"63f1a9ccd0e0d500123dc9e0","2023-02-18T18:30:12.85Z","False","automatic","0","30","1.0390625","22:15","","7.3","880","604","50","3.6","364","","22:16","","7.3","","176","","null","22:16","7.5","1880","1.08","17","90.42553191489363","22:16","","7.5","48","18","15","1.7","1.96","12","","2023-02-05","123","zhreqbuick","2023-02-19T04:47:08.236Z","2023-02-24T10:21:28.435Z","0","2023-02-05T15:51","null"
"63f1aa78d0e0d500123dca28","2023-02-18T18:30:12.85Z","False","automatic","0","30","0.92578125","22:17","","7.4","912","764","60","4.5","374","","22:18","","7.3","","156","","112","22:18","7.6","1970","0.94","18","91.37055837563452","22:19","","7.7","42","16","20","2.4","2.08","9","","2023-02-06","123","hf0gh600wb","2023-02-19T04:50:00.884Z","2023-02-24T10:20:56.87Z","0","2023-02-06T15:50","null"
"63f1ab1cd0e0d500123dca5d","2023-02-18T18:30:12.85Z","False","automatic","0","30","1.0546875","22:20","","7.3","808","656","50","3.5","368","","22:21","","7.2","","156","","null","22:21","7.7","1860","1.07","16","86.0215053763441","22:21","","7.6","64","26","22","2.6","2.11","18","","2023-02-07","123","lzou7sda30","2023-02-19T04:52:44.429Z","2023-02-24T10:20:30.936Z","0","2023-02-07T15:50","null"
"63f1abc1d0e0d500123dca8e","2023-02-18T18:30:12.85Z","False","automatic","0","30","1.015625","22:23","","7.2","888","756","55","3","399","","22:24","","7.3","","184","","null","22:24","7.6","2100","1.1","18","85.71428571428571","22:24","","7.7","32","19","20","2.8","2.6","13","","2023-02-08","123","y9kj4kmuqx","2023-02-19T04:55:29.056Z","2023-02-24T10:18:19.609Z","0","2023-02-08T15:48","null"
"63f1ac4fd0e0d500123dcabf","2023-02-18T18:30:12.85Z","False","automatic","0","30","1.1796875","22:26","","7.5","780","588","50","4.2","301","","22:26","","7.4","","204","","141","22:26","7.6","1810","0.88","16","88.39779005524862","22:27","","7.7","60","23","20","1.4","1.32","15","","2023-02-09","123","zsl1y6wxj7","2023-02-19T04:57:51.825Z","2023-02-24T10:17:49.241Z","0","2023-02-09T15:47","null"
"63f1adc3d0e0d500123dcb03","2023-02-18T18:30:12.85Z","False","automatic","0","30","1.0390625","22:28","","7.4","824","676","55","5","352","","22:28","","7.5","0","184","","null","22:29","7.5","1820","1.08","20","109.89010989010988","22:29","","7.5","","674","","","","14","","2023-02-10","123","yt2a56it1q","2023-02-19T05:04:03.512Z","2023-02-24T10:17:17.782Z","0","2023-02-10T15:47","null"
"63f1ae9ed0e0d500123dcb34","2023-02-18T18:30:12.85Z","False","automatic","0","30","0.98828125","22:36","","7.4","848","504","60","5.5","330","","22:36","","7.3","","192","","null","22:36","7.6","2050","1.4","20","97.5609756097561","22:37","","7.7","40","18","22","2.5","2.32","9","","2023-02-11","123","z7hc8kh88k","2023-02-19T05:07:42.637Z","2023-02-24T10:16:47.863Z","0","2023-02-11T15:46","null"
"63f1af44d0e0d500123dcb65","2023-02-18T18:30:12.85Z","False","automatic","0","30","0.98046875","22:39","","7.5","692","492","45","5.2","291","","22:39","","7.4","","176","","129","22:39","7.6","2140","1.28","20","93.45794392523364","22:40","","7.7","36","16","15","2.2","2.18","12","","2023-02-12","123","c4iwvpacqz","2023-02-19T05:10:28.196Z","2023-02-24T10:16:12.209Z","0","2023-02-12T15:45","null"
"63f1afb4d0e0d500123dcb9a","2023-02-18T18:30:12.85Z","False","automatic","0","30","1.0234375","22:41","","7.5","804","660","55","3.5","335","","22:41","","7.3","","144","","88","22:41","7.6","2270","1.08","25","110.13215859030836","22:41","","7.7","48","19","20","2.6","1.82","11","","2023-02-13","123","x8zf777t8b","2023-02-19T05:12:20.78Z","2023-02-24T10:15:43.672Z","0","2023-02-13T15:45","null"
"63f1b02fd0e0d500123dcbcb","2023-02-18T18:30:12.85Z","False","automatic","0","30","0.80078125","22:42","","7.4","820","664","50","4.5","348","","22:43","","7.5","","148","","null","22:43","7.6","2260","1.1","30","132.7433628318584","22:43","","7.7","56","22","25","2","1.86","13","","2023-02-14","123","sc23ayl7di","2023-02-19T05:14:23.189Z","2023-02-24T10:15:06.38Z","0","2023-02-14T15:44","null"
"63f1b0a7d0e0d500123dcbfc","2023-02-18T18:30:12.85Z","False","automatic","0","30","1.015625","22:44","","7.4","616","476","45","3.8","293","","22:45","","7.4","","152","","106","22:45","7.5","2330","0.96","30","128.75536480686694","22:45","","7.6","52","20","15","1.5","1.28","12","","2023-02-15","123","ntaf18goqr","2023-02-19T05:16:23.919Z","2023-02-24T10:14:43.37Z","0","2023-02-15T15:44","null"
"63f1b13ed0e0d500123dcc4e","2023-02-18T18:30:12.85Z","False","automatic","0","30","1.0078125","22:47","","7.5","724","508","55","4","313","","22:48","","7.4","","156","","null","22:48","7.5","1940","0.88","26","134.02061855670104","22:48","","7.6","50","16","20","1.9","1.04","10","","2023-02-16","123","kxmsuo838l","2023-02-19T05:18:54.969Z","2023-02-24T10:14:16.837Z","0","2023-02-16T15:44","null"
"63f88d96b6804b0013b0f42c","2023-02-23T18:30:11.012Z","False","automatic","0","30","0.88671875","15:41","","7.5","898","592","60","5","308","","15:41","","7.3","","180","","null","15:41","7.6","1720","1.02","16","93.02325581395348","15:42","","7.6","66","25","24","2.5","2.76","18","","2023-02-02","123","4rsvjlswg7","2023-02-24T10:12:38.533Z","2023-02-24T10:13:47.452Z","0","2023-02-02T15:43","null"
"63f891a2b6804b0013b0f6ea","2023-02-23T18:30:11.012Z","False","automatic","0","30","0.98046879","15:58","","7.4","624","420","50","4","277","","15:58","","7.3","","200","","null","15:59","7.6","1540","0.58","18","116.88311688311688","15:59","","7.7","64","24","15","2","1.58","16","","2023-02-17","123","q5ec0e17be","2023-02-24T10:29:54.813Z","2023-02-24T10:30:32.553Z","0","2023-02-17T16:00","null"
"63f8926cb6804b0013b0f787","2023-02-23T18:30:11.012Z","False","automatic","0","30","0.9804688","16:02","","7.4","620","484","50","4.4","299","","16:02","","7.5","","204","","145","16:02","7.6","1760","0.76","22","125","16:02","","7.6","68","29","20","2.2","1.52","18","","2023-02-18","123","5i0eqluq5s","2023-02-24T10:33:16.885Z","2023-02-24T10:34:04.597Z","0","2023-02-18T16:03","null"
"63f893f4b6804b0013b0f86e","2023-02-23T18:30:11.012Z","False","automatic","0","30","1.039063","16:06","","7.3","646","496","55","4.2","316","","16:06","","7.4","","220","","null","16:06","7.5","1880","0.88","16","85.1063829787234","16:07","","7.7","44","23","15","1.8","1.48","14","","2023-02-19","123","svt78pohdo","2023-02-24T10:39:48.545Z","2023-02-24T10:40:11.066Z","0","2023-02-19T16:10","null"
"63f894beb6804b0013b0f8e4","2023-02-23T18:30:11.012Z","False","automatic","0","30","0.8632813","16:11","","7.3","655","432","45","4.5","270","","16:11","","7.3","","200","","null","16:11","7.4","1790","0.76","20","111.73184357541899","16:12","","7.6","40","22","20","2.4","1.38","12","","2023-02-20","123","jaz0zzxzfn","2023-02-24T10:43:10.051Z","2023-02-24T10:44:47.229Z","0","2023-02-20T16:13","null"
"63f9ac71d46e44001308e638","2023-02-24T18:30:10.407Z","False","automatic","0","30","1.0625","12:05","","7.4","660","440","50","4.4","278","","12:05","","7.3","","224","","134","12:05","7.6","1830","0.96","22","120.21857923497267","12:06","","7.7","44","24","20","2.2","1.28","15","","2023-02-21","123","u4f04j3sjx","2023-02-25T06:36:33.247Z","2023-02-25T06:37:09.413Z","0","2023-02-21T12:06","null"
"63f9add4d46e44001308e690","2023-02-24T18:30:10.407Z","False","automatic","0","null","0.9765625","12:11","","7.5","858","560","55","5","352","","12:11","","7.6","","148","","null","12:11","7.6","1670","0.28","18","107.78443113772455","12:12","","7.7","70","28","24","2.6","1.32","17","","2023-02-22","123","emodtwc8hx","2023-02-25T06:42:28.162Z","2023-02-25T06:43:06.744Z","0","2023-02-22T12:12","null"
"63fb0cd1d29ba10013d1320a","2023-02-25T18:30:10.36Z","False","automatic","0","30","0.95703125","13:08","","7.5","768","484","50","5.5","302","","13:08","","7.4","","180","","null","13:08","7.6","1650","0.44","18","109.09090909090908","13:08","","7.6","70","27","30","3.5","0.56","16","","2023-02-23","123","ypurycai38","2023-02-26T07:40:01.442Z","2023-02-26T07:40:23.328Z","0","2023-02-23T13:10","null"
"63fc385563a611001159f1ac","2023-02-26T18:30:11.285Z","False","automatic","0","30","0.9804688","22:25","","7.4","706","428","60","5","","","22:26","","7.4","","148","","","22:26","7.5","1380","0.56","16","115.94202898550725","22:26","","7.6","56","25","30","3","0.88","","","2023-02-24","123","d3l05nqsys","2023-02-27T04:57:57.909Z","2023-02-27T04:57:57.909Z","0","",""
"63fc390663a611001159f1fb","2023-02-26T18:30:11.285Z","False","automatic","0","30","0.98046882","22:28","","7.5","620","392","55","4","","","22:29","","7.5","","144","","","22:29","7.6","1250","0.88","12","96","22:29","","7.7","58","22","30","2.2","1.04","","","2023-02-25","123","4b95j9p6lu","2023-02-27T05:00:54.746Z","2023-02-27T05:00:54.746Z","0","",""
"64005a5289970d0011208808","2023-03-01T18:30:11.217Z","False","automatic","0","30","1.015625","13:40","","7.3","710","452","50","4.4","268","","13:40","","7.3","","164","","null","13:40","7.4","1460","0.58","14","95.8904109589041","13:40","","7.5","52","20","20","1.5","0.96","12","","2023-02-26","123","lwj7db7fo3","2023-03-02T08:12:02.049Z","2023-03-02T08:12:23.975Z","0","2023-02-26T13:42","null"
"64005b2d89970d0011208888","2023-03-01T18:30:11.217Z","False","automatic","0","30","0.66015665","13:43","","7.2","530","324","60","3.5","214","","13:44","","7.4","","168","","114","13:44","7.5","1460","1.18","14","95.8904109589041","13:44","","7.6","64","26","25","2","0.64","15","","2023-02-27","123","tuha873a1z","2023-03-02T08:15:41.984Z","2023-03-02T08:16:12.428Z","0","2023-02-27T13:45","null"
"640577ca80572c0012e55e2c","2023-03-05T18:30:10.472Z","False","automatic","0","30","27.21","22:47","","7.2","780","476","55","4","312","","22:47","","7.3","","192","","null","22:47","7.5","1500","1.5","12","80","22:48","","7.7","58","23","25","2.5","0.52","14","","2023-02-28","123","9jvfg5hfgu","2023-03-06T05:19:06.978Z","2023-03-06T05:19:45.229Z","0","2023-02-28T10:49","null"
"640d52e73805130013dbe486","2023-03-11T18:30:11.233Z","False","automatic","0","30","27.239","21:46","","7.3","734","484","40","4","314","","21:46","","7.2","","172","","null","21:46","7.6","1410","1","12","85.1063829787234","21:47","","7.7","66","25","30","2.6","0.2","15","","2023-03-01","123","tsaxpndw92","2023-03-12T04:19:51.793Z","2023-03-12T04:20:27.068Z","0","2023-03-01T09:50","null"
"640d53aa3805130013dbe4f4","2023-03-11T18:30:11.233Z","False","automatic","0","30","27.52","21:51","","7.3","884","664","55","4.5","370","","21:51","","7.5","","208","","null","21:51","7.5","1480","0.96","14","94.5945945945946","21:51","","7.6","58","22","40","3.6","0.28","13","","2023-03-02","123","vyw5nou3e4","2023-03-12T04:23:06.539Z","2023-03-12T04:23:48.841Z","0","2023-03-02T09:53","null"
"640d549e3805130013dbe562","2023-03-11T18:30:11.233Z","False","automatic","0","30","27.39","21:54","","7.5","932","744","65","5.2","342","","21:55","","7.3","","188","","null","21:55","7.6","1350","0.84","12","88.88888888888889","21:55","","7.7","62","24","20","2","0.52","15","","2023-03-03","123","gokui29y14","2023-03-12T04:27:10.219Z","2023-03-12T04:29:50.073Z","0","2023-03-03T09:59","null"
"640d55d33805130013dbe5b2","2023-03-11T18:30:11.233Z","False","automatic","0","30","27.48","22:00","","7.2","740","640","60","5","324","","22:01","","7.2","","208","","null","22:01","7.3","850","1.04","6","70.58823529411765","22:01","","7.4","56","26","25","2.2","0.72","14","","2023-03-04","123","61zcyz3lg9","2023-03-12T04:32:19.963Z","2023-03-12T04:33:06.922Z","0","2023-03-04T10:02","null"
"640d56e43805130013dbe64b","2023-03-11T18:30:11.233Z","False","automatic","0","30","27.36","22:04","","7.2","740","640","60","5","","","22:05","","7.2","","208","","","22:05","7.3","850","1.04","6","70.58823529411765","22:05","","7.4","56","26","25","2.2","0.72","","","2023-03-05","123","rsa2dp0s98","2023-03-12T04:36:52.151Z","2023-03-12T04:36:52.151Z","0","",""
"640d57dc3805130013dbe6bc","2023-03-11T18:30:11.233Z","False","automatic","0","30","27.61","22:09","","7.3","802","528","60","5.5","327","","22:09","","7.3","","252","","150","22:09","7.4","600","1.08","6","100","22:10","","7.5","56","22","20","2.5","0.82","13","","2023-03-06","123","zjcxwkfypo","2023-03-12T04:41:00.605Z","2023-03-12T04:41:23.423Z","0","2023-03-05T10:11","null"
"640d587f3805130013dbe72a","2023-03-11T18:30:11.233Z","False","automatic","0","30","27.27","22:12","","7.4","840","648","65","5","366","","22:12","","7.2","","196","","null","22:12","7.5","780","0.58","16","205.1282051282051","22:12","","7.6","58","23","35","3","0.82","15","","2023-03-07","123","jjo8x1uti1","2023-03-12T04:43:43.255Z","2023-03-12T04:44:03.49Z","0","2023-03-07T10:13","null"
"640d59523805130013dbe7bf","2023-03-11T18:30:11.233Z","False","automatic","0","30","27.73","22:14","","7.5","892","660","55","5","374","","22:15","","7.5","","220","","null","22:15","7.6","1520","0.64","14","92.10526315789473","22:15","","7.7","46","18","30","3","0.9","12","","2023-03-08","123","9lt4uumtn6","2023-03-12T04:47:14.894Z","2023-03-12T04:47:34.074Z","0","2023-03-08T10:17","null"
"64101a15e1d3ba00134a2b80","2023-03-13T18:30:10.349Z","False","automatic","0","30","27.32","12:22","","7.3","682","448","55","5.6","270","","12:23","","7.4","","236","","null","12:23","7.5","1080","0.74","10","92.59259259259258","12:23","","7.5","68","29","20","2.2","1.06","68","","2023-03-09","123","vlbj9ubdo5","2023-03-14T06:54:13.07Z","2023-03-14T06:54:49.211Z","0","2023-03-09T12:24","null"
"64101acfe1d3ba00134a2bee","2023-03-13T18:30:10.349Z","False","automatic","0","30","27.29","12:25","","7.2","748","536","65","4.5","342","","12:25","","7.2","","248","","169","12:25","7.3","1020","0.52","10","98.0392156862745","12:26","","7.4","56","24","35","2.5","0.78","14","","2023-03-10","123","iqmyvcpglf","2023-03-14T06:57:19.879Z","2023-03-14T06:57:43.139Z","0","2023-03-11T12:27","null"
"64101b9ce1d3ba00134a2c5c","2023-03-13T18:30:10.349Z","False","automatic","0","30","27.53","12:28","","7.5","860","624","60","6.5","312","","","","7.5","","156","","null","12:29","7.6","1030","0.7","10","97.08737864077669","12:29","","7.7","62","26","25","2.5","1.8","16","","2023-03-11","123","av53ui20o1","2023-03-14T07:00:44.078Z","2023-03-14T07:01:06.011Z","0","2023-03-11T12:30","null"
"6415455a5e879b001339a382","2023-03-17T18:30:09.862Z","False","automatic","0","30","26.93","22:27","","7.4","780","568","50","5.6","358","","22:27","","7.4","","192","","null","22:28","7.5","1090","0.84","10","91.74311926605505","22:28","","7.6","56","23","20","2.8","1.68","14","","2023-03-12","123","zq2fw1n7ua","2023-03-18T05:00:10.826Z","2023-03-18T05:03:03.822Z","0","2023-03-12T10:32","null"
"641546be5e879b001339a3fa","2023-03-17T18:30:09.862Z","False","automatic","0","30","27.38","10:33","","7.4","770","508","55","5.4","360","","10:34","","7.5","","220","","156","22:34","7.5","1640","0.56","20","121.95121951219512","22:34","","7.7","74","29","25","3","1.44","19","","2023-03-13","123","lfwpznsu51","2023-03-18T05:06:06.635Z","2023-03-18T05:06:32.527Z","0","2023-03-13T10:36","null"
"641547875e879b001339a478","2023-03-17T18:30:09.862Z","False","automatic","0","30","27.69","22:37","","7.5","828","548","50","5.5","346","","22:37","","7.4","","200","","null","22:38","7.6","1620","0.74","36","222.2222222222222","22:38","","7.6","74","28","30","3.5","1.56","18","","2023-03-14","123","jtn4nemqd0","2023-03-18T05:09:27.208Z","2023-03-18T05:09:49.55Z","0","2023-03-14T10:39","null"
"6415482d5e879b001339a4e6","2023-03-17T18:30:09.862Z","False","automatic","0","30","27.57","22:40","","7.2","882","540","55","5.8","","","22:40","","7.2","","152","","","22:41","7.3","1840","0.8","20","108.69565217391305","22:41","","7.4","72","24","25","3.4","1.4","","","2023-03-15","123","fev2is01rh","2023-03-18T05:12:13.115Z","2023-03-18T05:12:13.115Z","0","",""
"641be1387df5200012924104","2023-03-22T18:30:10.181Z","False","automatic","0","10","1.015628","22:46","","7.3","570","348","40","3.6","","","22:47","","7.4","","120","","","22:47","7.4","980","1.7","18","183.67346938775512","22:47","","7.6","54","22","20","1.8","3.24","","","2023-03-16","123","yvwek5wt6c","2023-03-23T05:18:48.207Z","2023-03-23T05:18:48.207Z","0","",""
"641be2b47df52000129241a1","2023-03-22T18:30:10.181Z","False","automatic","0","10","1.01563","22:51","","7.5","808","532","50","5.8","313","","22:52","","7.3","","216","","null","22:52","7.5","1860","0.38","16","86.0215053763441","22:52","","7.6","56","22","20","2.8","1.12","13","","2023-03-17","123","0gmvtm611o","2023-03-23T05:25:08.38Z","2023-03-23T05:25:42.204Z","0","2023-03-17T10:55","null"
"641be54d7df5200012924245","2023-03-22T18:30:10.181Z","False","automatic","0","30","0.94921878","23:03","","7.3","842","596","65","6.5","368","","23:04","","7.2","","196","","null","23:04","7.4","1820","0.52","16","87.91208791208791","23:05","","7.6","50","21","25","3.2","1.04","12","","2023-03-18","123","tnir8f659e","2023-03-23T05:36:13.33Z","2023-03-23T05:37:13.912Z","0","2023-03-18T11:07","null"
"641be6627df520001292434a","2023-03-22T18:30:10.181Z","False","automatic","0","30","0.97265625","23:08","","7.4","852","608","50","4.8","328","","23:09","","7.4","","176","","112","23:09","7.5","1750","0.92","16","91.42857142857143","23:09","","7.6","48","19","20","2","1.52","13","","2023-03-19","123","mz86bbqpou","2023-03-23T05:40:50.136Z","2023-03-23T05:42:03.269Z","0","2023-03-19T11:11","null"
"641be7887df52000129244e5","2023-03-22T18:30:10.181Z","False","automatic","0","30","1.1484375","23:13","","7.3","882","688","65","6.5","354","","23:13","","7.4","","188","","null","23:13","7.6","2070","0.9","16","77.29468599033817","23:13","","7.7","60","23","25","2.4","1.2","14","","2023-03-20","123","llmtm0wvbj","2023-03-23T05:45:44.032Z","2023-03-31T04:46:15.766Z","0","2023-03-20T22:15","null"
"641be82e7df5200012924571","2023-03-22T18:30:10.181Z","False","automatic","0","30","1.1328129","23:16","","7.4","856","676","60","5.6","348","","23:17","","7.2","","204","","120","23:17","7.6","1880","0.74","18","95.74468085106383","23:17","","7.6","56","21","30","3","1.24","11","","2023-03-21","123","7vusqy8j7f","2023-03-23T05:48:30.24Z","2023-03-31T04:46:46.315Z","0","2023-03-21T22:16","null"
"641be8d97df52000129245c0","2023-03-22T18:30:10.181Z","False","automatic","0","30","1.132813","23:19","","7.3","842","640","60","5.5","316","","23:19","","7.2","","196","","null","23:19","7.4","1920","0.8","18","93.75","23:19","","7.5","50","20","25","3","1.32","15","","2023-03-22","123","cmwyho4cpv","2023-03-23T05:51:21.697Z","2023-03-31T04:47:20.025Z","0","2023-03-22T22:17","null"
"64266678e89f5b0011dc2320","2023-03-30T18:30:10.65Z","False","automatic","0","30","80","22:18","","7.4","928","736","65","5.8","376","","22:18","","7.3","","204","","null","22:18","7.5","1910","0.68","18","94.24083769633508","22:19","","7.6","52","17","15","1.9","1.08","12","","2023-03-23","123","zgz4zmm6b0","2023-03-31T04:50:00.794Z","2023-04-01T06:11:39.502Z","0","2023-03-23T23:41","null"
"6427cca8a96a950011902eb2","2023-03-31T18:30:10.71Z","False","automatic","0","10","80","23:42","","7.3","828","660","60","5.5","336","","23:43","","7.3","","220","","142","23:44","7.4","2280","0.94","22","96.49122807017544","23:45","","7.5","64","20","25","2","1","15","","2023-03-24","123","ykc3o0226v","2023-04-01T06:18:16.108Z","2023-04-01T06:20:37.816Z","0","2023-03-24T11:50","null"
"6427cfafa96a95001190300a","2023-03-31T18:30:10.71Z","False","automatic","0","10","0.9921887","23:05","","7.4","716","436","65","6","276","","","","7.4","","180","","110","12:00","7.5","2120","0.53","20","94.33962264150944","12:00","","7.5","76","30","45","3.4","0.16","19","","2023-03-25","123","cjxfv0bshj","2023-04-01T06:31:11.341Z","2023-04-01T06:48:55.355Z","0","2023-03-25T12:18","null"
"6427d137a96a9500119030a2","2023-03-31T18:30:10.71Z","False","automatic","0","30","0.9921874","12:04","","7.2","542","356","60","5.6","210","","12:05","","7.3","","196","","null","12:05","7.4","810","0.64","10","123.45679012345678","12:05","","7.5","70","28","35","2.8","0.38","17","","2023-03-26","123","zuzre88y73","2023-04-01T06:37:43.708Z","2023-04-01T06:49:42.329Z","0","2023-03-26T12:19","null"
"6427d246a96a95001190310b","2023-03-31T18:30:10.71Z","False","automatic","0","30","0.9921879","12:09","","7.5","566","344","50","5.8","173","","12:09","","7.5","","180","","null","12:10","7.6","1900","0.42","20","105.26315789473684","12:10","","7.7","40","20","30","2.2","0.82","12","","2023-03-27","123","pdr4gvk2ka","2023-04-01T06:42:14.677Z","2023-04-01T06:50:40.561Z","0","2023-03-27T12:20","null"
"6427d365a96a95001190316e","2023-03-31T18:30:10.71Z","False","automatic","0","30","80","12:13","","7.5","666","504","55","4.8","302","","12:14","","7.4","","180","","null","12:14","7.5","1180","0.56","13","110.16949152542372","12:15","","7.6","56","22","30","2.5","0.98","14","","2023-03-28","123","esoqabdqtw","2023-04-01T06:47:01.263Z","2023-04-01T06:51:24.956Z","0","2023-03-28T12:20","null"
"643633be9f191200132363d1","2023-04-11T18:30:10.154Z","False","automatic","0","30","80","13:23","","7.4","954","652","45","6.4","412","","13:36","","7.5","","168","","132","13:36","7.6","1640","1","16","97.5609756097561","13:36","","7.6","62","30","32","2.9","1.6","19","","2023-03-29","123","hwsq3ydmlz","2023-04-12T04:29:50.689Z","2023-04-12T04:31:08.56Z","0","2023-03-29T13:47","null"
"643635f59f1912001323642c","2023-04-11T18:30:10.154Z","False","automatic","0","30","80","13:01","","7.2","748","540","40","4.4","346","","13:07","","7.4","","172","","null","13:07","7.5","2280","0.88","30","131.57894736842104","13:08","","7.5","58","24","30","2.2","1.32","14","","2023-03-30","123","j5moy9sjpe","2023-04-12T04:39:17.661Z","2023-04-12T04:41:05.757Z","0","2023-03-30T13:10","null"
"643637399f1912001323648a","2023-04-11T18:30:10.154Z","False","automatic","0","30","80","13:12","","7.4","826","524","50","4.5","317","","13:13","","7.5","","168","","null","13:13","7.5","2150","0.4","20","93.02325581395348","13:13","","7.6","52","26","30","2.5","1","17","","2023-03-31","123","dd2tk0lqqx","2023-04-12T04:44:41.662Z","2023-04-12T04:48:17.869Z","0","2023-03-31T13:18","null"
"64363a7e9f191200132364f4","2023-04-11T18:30:10.154Z","False","automatic","0","30","80","13:25","","7.3","880","552","45","4.2","328","","13:27","","7.4","","188","","null","13:27","7.2","2130","0.6","20","93.89671361502347","13:28","","7.5","38","19","30","2","0.2","11","","2023-04-01","123","twjekvfy45","2023-04-12T04:58:38.867Z","2023-04-12T04:59:32.087Z","0","2023-04-01T13:29","null"
"64364b5f9f19120013236544","2023-04-11T18:30:10.154Z","False","automatic","0","30","80","13:35","","7.2","890","524","38","4.6","331","","13:36","","7.3","","192","","null","13:36","7.5","2210","0.6","20","90.49773755656108","13:37","","7.5","36","20","24","2.4","0.8","14","","2023-04-02","123","3tvmwxk4gb","2023-04-12T06:10:39.468Z","2023-04-12T06:15:23.172Z","0","2023-04-02T13:44","null"
"64364da09f191200132365ca","2023-04-11T18:30:10.154Z","False","automatic","0","30","80","13:47","","7.3","730","504","50","5.6","309","","13:47","","7.4","","212","","null","13:49","7.5","2140","1","20","93.45794392523364","13:49","","7.6","36","24","36","2.6","0.6","17","","2023-04-03","123","luuup8rw24","2023-04-12T06:20:16.978Z","2023-04-12T06:20:54.711Z","0","2023-04-03T13:50","null"
"6436592f9f1912001323661a","2023-04-11T18:30:10.154Z","False","automatic","0","30","80","13:37","","7.5","880","700","35","4.8","362","","14:37","","7.5","","244","","null","14:38","7.4","1960","0.8","24","122.44897959183673","14:39","","7.3","34","18","30","2.6","0.4","12","","2023-04-04","123","y8e34sc600","2023-04-12T07:09:35.863Z","2023-04-12T07:10:35.089Z","0","2023-04-04T12:40","null"
"64378c26ee98c30011557405","2023-04-12T18:30:10.531Z","False","automatic","0","30","80","13:25","","7.2","704","490","40","5.5","282","","13:28","","7.4","","256","","null","13:28","7.2","2100","0","20","95.23809523809523","13:28","","7.5","42","26","30","3","0.6","18","","2023-04-05","123","inn552xbll","2023-04-13T04:59:18.836Z","2023-04-13T05:00:07.088Z","0","2023-04-05T13:29","null"
"64378cf7ee98c3001155745d","2023-04-12T18:30:10.531Z","False","automatic","0","30","80","13:31","","7.2","920","860","44","5","404","","13:31","","7.4","","268","","null","13:31","7.5","1631","0","12","73.57449417535254","13:32","","7.5","52","22","30","2.8","1.06","14","","2023-04-06","123","zh6jpqnsgl","2023-04-13T05:02:47.543Z","2023-04-13T05:03:47.081Z","0","2023-04-06T10:33","null"
"64378e26ee98c300115574ad","2023-04-12T18:30:10.531Z","False","automatic","0","30","80","13:07","","7.5","546","384","40","3.9","220","","13:34","","7.6","","220","","null","13:35","7.6","2220","0.78","20","90.09009009009009","13:36","","7.7","72","29","20","2.5","1.02","20","","2023-04-07","123","p44lroshzr","2023-04-13T05:07:50.606Z","2023-04-13T05:08:23.963Z","0","2023-04-07T13:38","null"
"64479c37bebd2e0011e06cd8","2023-04-24T18:30:10.809Z","False","automatic","0","30","80","13:43","","7.3","744","512","35","4.6","332","","13:45","","7.3","","212","","136","13:52","7.4","1310","0.28","12","91.6030534351145","14:52","","7.4","54","20","28","2","0.4","13","","2023-04-08","123","gak31v1ayi","2023-04-25T09:24:07.267Z","2023-04-25T09:24:59.273Z","0","2023-04-08T14:54","null"
"64479d3ebebd2e0011e06d34","2023-04-24T18:30:10.809Z","False","automatic","0","30","80","13:56","","7.3","810","492","45","5","272","","13:56","","7.4","","188","","null","13:57","7.5","1410","0.3","14","99.29078014184398","13:57","","7.7","58","23","25","2.2","0.46","16","","2023-04-09","123","r3xji2232y","2023-04-25T09:28:30.649Z","2023-04-25T09:29:19.938Z","0","2023-04-09T14:58","null"
"64479e4ebebd2e0011e06d84","2023-04-24T18:30:10.809Z","False","automatic","0","30","80","13:59","","7.4","670","444","38","4","234","","14:01","","7.5","","180","","null","14:01","7.5","1680","0.26","20","119.04761904761904","14:02","","7.6","30","12","18","2.6","-3","7","","2023-04-10","123","pjeydisbpf","2023-04-25T09:33:02.182Z","2023-04-25T09:33:46.112Z","0","2023-04-10T14:03","null"
"64479f00bebd2e0011e06ddc","2023-04-24T18:30:10.809Z","False","automatic","0","30","80","13:04","","7.3","850","540","35","3","256","","13:04","","7.3","","176","","112","13:05","7.4","1060","0.34","10","94.33962264150944","13:05","","7.4","64","24","20","2.2","0.56","15","","2023-04-11","123","lqhqnap39f","2023-04-25T09:36:00.397Z","2023-04-25T09:36:57.338Z","0","2023-04-11T13:06","null"
"64479fc5bebd2e0011e06e30","2023-04-24T18:30:10.809Z","False","automatic","0","30","80","13:07","","7.2","652","392","40","3.8","248","","13:08","","7.1","","144","","null","13:08","7.3","890","0.44","6","67.41573033707866","13:08","","7.4","50","20","22","2","0.68","13","","2023-04-12","123","x3ev2vewmm","2023-04-25T09:39:17.97Z","2023-04-25T09:39:50.672Z","0","2023-04-12T15:09","null"
"6447b3e2bebd2e0011e06eaa","2023-04-24T18:30:10.809Z","False","automatic","0","30","80","13:32","","7.3","810","492","35","4","293","","13:33","","7.4","","192","","null","13:34","7.5","1240","0.28","10","80.64516129032258","13:34","","7.6","68","26","25","2.2","0.52","17","","2023-04-13","123","pp7vfl35ls","2023-04-25T11:05:06.079Z","2023-04-25T11:05:55.925Z","0","2023-04-13T13:35","null"
"6448b6b5afec59001374584d","2023-04-25T18:30:10.832Z","False","automatic","0","30","80","13:55","","7.2","598","336","35","3.8","182","","13:56","","7.1","","128","","83","13:57","7.3","1050","0.36","10","95.23809523809523","13:58","","7.4","52","21","25","1.8","0.6","15","","2023-04-14","123","uggnyq0mwt","2023-04-26T05:29:25.095Z","2023-04-26T05:30:51.973Z","0","2023-04-14T13:00","null"
"6448b7d0afec5900137458b5","2023-04-25T18:30:10.832Z","False","automatic","0","30","80","13:02","","7.3","748","480","55","4.2","276","","13:02","","7.2","","228","","null","13:03","7.5","730","0.4","8","109.58904109589041","13:03","","7.6","60","20","20","2","0.72","12","","2023-04-15","123","sr94jerafi","2023-04-26T05:34:08.552Z","2023-04-26T05:35:20.573Z","0","2023-04-15T13:05","null"
"6448b8acafec590013745911","2023-04-25T18:30:10.832Z","False","automatic","0","30","1.1484375","13:06","","7.2","680","424","50","4.8","258","","13:06","","7.3","","188","","null","13:06","7.5","780","0.32","8","102.56410256410255","13:07","","7.5","64","19","22","1.9","0.64","11","","2023-04-16","123","70i7y1ldg1","2023-04-26T05:37:48.763Z","2023-04-26T05:38:50.067Z","0","2023-04-16T13:08","null"
"6448b9baafec590013745961","2023-04-25T18:30:10.832Z","False","automatic","0","30","1.0625","13:10","","7.2","880","564","45","3.8","227","","13:10","","7.2","","176","","null","13:10","7.4","1650","0.42","18","109.09090909090908","13:11","","7.4","70","22","35","1.4","1.62","13","","2023-04-17","123","p6v1otnvbw","2023-04-26T05:42:18.614Z","2023-04-26T05:43:34.616Z","0","2023-04-17T13:13","null"
"6448d4a9afec5900137459d9","2023-04-25T18:30:10.832Z","False","automatic","0","30","1.0625","13:14","","7.3","634","400","30","4","260","","13:44","","7.4","","156","","136","13:56","7.4","1970","0.8","16","81.21827411167511","13:55","","7.5","70","20","20","1.8","0.4","12","","2023-04-18","123","5df91f535p","2023-04-26T07:37:13.897Z","2023-04-26T07:38:41.121Z","0","2023-04-18T14:08","null"
"6448f2bdafec590013745af1","2023-04-25T18:30:10.832Z","False","automatic","0","30","1.046875","13:13","","7.5","448","416","35","3","256","","13:14","","7.5","","164","","null","13:14","7.6","1510","0.64","18","119.20529801324503","13:14","","7.6","40","23","30","1.6","0.32","14","","2023-04-19","123","rag26fnyfe","2023-04-26T09:45:33.463Z","2023-04-26T09:46:33.165Z","0","2023-04-19T13:29","null"
"6448f378afec590013745b45","2023-04-25T18:30:10.832Z","False","automatic","0","30","1.1015625","13:16","","7.3","718","436","36","5","229","","13:17","","7.2","","144","","null","13:17","7.6","1460","0.48","20","136.986301369863","13:18","","7.6","42","25","30","2.5","0.2","16","","2023-04-20","123","o7kttq0atn","2023-04-26T09:48:40.696Z","2023-04-26T09:49:28.649Z","0","2023-04-20T13:19","null"
"6448f4bcafec590013745ba5","2023-04-25T18:30:10.832Z","False","automatic","0","30","1.15625","13:21","","7.2","684","412","38","4.5","266","","13:22","","7.3","","140","","null","13:23","7.3","1680","0.76","18","107.14285714285714","13:23","","7.5","46","20","35","3","0.44","17","","2023-04-21","123","kozphz7nhk","2023-04-26T09:54:04.612Z","2023-04-26T10:00:44.61Z","0","2023-04-21T13:30","null"
"6448f6fdafec590013745c63","2023-04-25T18:30:10.832Z","False","automatic","0","30","1.0390625","13:31","","7.1","712","488","45","5.2","272","","13:32","","7.2","","172","","null","13:32","7.3","1540","0.68","16","103.89610389610391","13:33","","7.4","68","24","25","2.8","0.36","15","","2023-04-22","123","fa9xi0xsi2","2023-04-26T10:03:41.301Z","2023-04-26T10:05:15.935Z","0","2023-04-22T13:34","null"
"6448f7e6afec590013745ccb","2023-04-25T18:30:10.832Z","False","automatic","0","30","0.9453125","13:35","","7.2","616","380","40","4.5","218","","13:36","","7.2","","168","","null","13:36","7.4","1600","0.88","15","93.75","13:37","","7.5","52","18","20","2.2","0.52","11","","2023-04-23","123","18i2a9oco1","2023-04-26T10:07:34.448Z","2023-04-26T10:08:33.38Z","0","2023-04-23T13:38","null"
"6448f89eafec590013745d1f","2023-04-25T18:30:10.832Z","False","automatic","0","30","0.875","13:39","","7.2","582","352","44","4.4","","","13:39","","7.1","","188","","","13:39","7.3","2220","0.74","20","90.09009009009009","13:40","","7.6","34","14","20","1.6","0.28","","","2023-04-24","123","oadqy6e7uw","2023-04-26T10:10:38.238Z","2023-04-26T10:10:38.238Z","0","",""
"64532fa08525e6001259a833","2023-05-03T18:30:10.207Z","False","automatic","0","30","0.26953127","13:35","","7.4","600","364","50","4","230","","13:35","","7.5","","192","","null","13:36","7.6","1720","0.56","16","93.02325581395348","13:37","","7.7","45","17","30","2","0.28","10","","2023-04-25","123","fkvm0t9upk","2023-05-04T04:08:00.569Z","2023-05-04T04:09:03.064Z","0","2023-05-25T13:38","null"
"645330c38525e6001259a8ee","2023-05-03T18:30:10.207Z","False","automatic","0","30","1.0234376","13:40","","7.3","731","420","55","4.5","244","","13:41","","7.2","","136","","null","13:41","7.5","2450","0.42","26","106.12244897959184","13:42","","7.5","35","19","35","3","0.2","13","","2023-04-26","123","epheirqbpy","2023-05-04T04:12:51.393Z","2023-05-04T04:13:37.324Z","0","2023-04-26T13:43","null"
"645335908525e6001259a9aa","2023-05-03T18:30:10.207Z","False","automatic","0","30","1.0390628","13:53","","7.5","622","380","40","4.2","219","","13:41","","7.3","","172","","null","13:51","7.4","2000","1.51","20","100","14:02","","7.5","50","21","20","2.4","2.03","14","","2023-04-27","123","envy4zcv6s","2023-05-04T04:33:20.895Z","2023-05-04T04:34:09.817Z","0","2023-04-27T14:03","null"
"645336778525e6001259aa56","2023-05-03T18:30:10.207Z","False","automatic","0","30","1.015626","13:05","","7.4","877","484","35","3","276","","13:06","","7.5","","144","","94","13:06","7.5","2230","0.4","27","121.0762331838565","13:06","","7.3","28","17","30","2","0.28","11","","2023-04-28","123","vyq6mdo39f","2023-05-04T04:37:11.16Z","2023-05-04T04:38:05.895Z","0","2023-04-28T13:07","null"
"645337208525e6001259aaba","2023-05-03T18:30:10.207Z","False","automatic","0","30","0.91015625","13:08","","7.3","523","316","40","3.3","206","","13:09","","7.4","","188","","null","13:09","7.5","1620","1.44","18","111.1111111111111","13:09","","7.4","48","13","20","2.6","2.84","8","","2023-04-29","123","lhp2eho97s","2023-05-04T04:40:00.41Z","2023-05-04T04:40:41.702Z","0","2023-04-29T13:10","null"
"645337b98525e6001259ab2c","2023-05-03T18:30:10.207Z","False","automatic","0","30","0.8984375","13:11","","7.2","578","352","38","3.6","228","","13:11","","7.2","","172","","null","13:11","7.4","1440","1.2","18","125","13:12","","7.5","36","15","15","2.2","2.64","9","","2023-04-30","123","s2q005t1u4","2023-05-04T04:42:33.598Z","2023-05-04T04:43:56.185Z","0","2023-04-30T13:13","null"
"645339458525e6001259ab92","2023-05-03T18:30:10.207Z","False","automatic","0","30","1.015625","13:15","","7.3","730","400","30","2.6","252","","13:18","","7.2","","192","","null","13:18","7.3","1820","0.96","16","87.91208791208791","13:18","","7.4","38","18","24","1.6","1.64","12","","2023-05-01","123","gjawpdgkv7","2023-05-04T04:49:09.6Z","2023-05-04T08:35:27.789Z","0","2023-05-01T14:04","null"
"645339ca8525e6001259abdc","2023-05-03T18:30:10.207Z","False","automatic","0","30","0.99609375","13:19","","7.3","846","464","45","3.5","276","","13:20","","7.1","","140","","90","13:20","7.6","2120","0.6","16","75.47169811320754","13:20","","7.7","44","24","38","2.5","0.8","16","","2023-05-02","123","wfcrra0qqg","2023-05-04T04:51:22.959Z","2023-05-05T08:58:03.727Z","0","2023-05-02T14:27","null"
"64533a848525e6001259ac1f","2023-05-03T18:30:10.207Z","False","automatic","0","30","0.267578125","13:21","","7.3","1060","452","50","4","264","","13:22","","7.2","","136","","null","13:22","7.5","1980","0.8","20","101.01010101010101","13:24","","7.6","46","19","35","2","1","13","","2023-05-03","123","dmsklj5m3e","2023-05-04T04:54:28.835Z","2023-05-06T08:17:57.369Z","0","2023-05-03T13:47","null"
"6454c34054b26700124b3c9f","2023-05-04T18:30:10.258Z","False","automatic","0","30","0.96484375","14:18","","7.2","680","412","35","4","241","","14:19","","7.3","","132","","null","14:19","7.4","1980","2.24","20","101.01010101010101","14:19","","7.5","58","22","30","2","0.48","15","","2023-05-04","123","b0yno7zxm0","2023-05-05T08:50:09.016Z","2023-05-08T05:21:14.177Z","0","2023-05-04T13:50","null"
"6455ddb6ec4566001385656f","2023-05-05T18:30:11.071Z","False","automatic","0","30","0.85546875","13:23","","7.3","536","352","38","2.6","209","","13:23","","7.4","","148","","109","13:23","7.5","1910","2.2","18","94.24083769633508","13:24","","7.6","48","15","29","1.5","0.56","10","","2023-05-05","123","321w3ovfv1","2023-05-06T04:55:18.553Z","2023-05-08T06:55:47.215Z","0","2023-05-05T13:25","null"
"645887c47efbc70013db2f12","2023-05-07T18:30:10.392Z","False","automatic","0","30","0.87890625","13:51","","7.2","260","392","44","3.2","","","13:54","","7.3","","224","","","13:54","7.4","2370","0.8","26","109.70464135021098","13:54","","7.5","10","14","30","1.3","0","","","2023-05-06","123","ozjcgt1wvg","2023-05-08T05:25:24.315Z","2023-05-08T05:25:24.315Z","0","",""
"6458888b7efbc70013db2f77","2023-05-07T18:30:10.392Z","False","automatic","0","30","0.8984376","13:57","","7.4","250","388","30","3.4","","","13:57","","7.2","","188","","","13:58","7.3","1660","","16","96.3855421686747","13:58","","7.4","7","13","24","1.6","0.28","","","2023-05-07","123","1av5ftndfa","2023-05-08T05:28:43.205Z","2023-05-08T05:28:43.205Z","0","",""
"645b240ea72a1b0011fd783f","2023-05-09T18:30:10.561Z","False","automatic","0","30","0.890622","13:24","","7.3","479","368","40","2.8","236","","13:25","","7.1","","172","","108","13:26","7.4","2880","0.88","30","104.16666666666667","13:26","","7.5","28","15","24","1.6","0.16","10","","2023-05-08","123","txlgxyzmbj","2023-05-10T04:56:46.987Z","2023-05-11T10:00:54.679Z","0","2023-05-08T13:30","null"
"645b2479a72a1b0011fd7874","2023-05-09T18:30:10.561Z","False","automatic","0","30","0.890625","13:27","","7.5","630","380","45","2.8","242","","13:27","","7.4","","184","","null","13:27","7.6","2440","0.5","30","122.95081967213115","13:28","","7.7","44","17","35","0.4","0.12","11","","2023-05-09","123","atv1f350fq","2023-05-10T04:58:33.227Z","2023-05-12T09:03:40.199Z","0","2023-05-09T14:33","null"
"645ccdfa0a22540013e0bdc4","2023-05-10T18:30:10.579Z","False","automatic","0","30","0.4765625","13:41","","7.3","548","316","49","4.1","172","","13:42","","7.2","","124","","null","13:43","7.6","1800","0","16","88.88888888888889","13:43","","7.7","128","40","44","1.6","0","25","","2023-05-11","123","vetsh7cgwa","2023-05-11T11:14:02.098Z","2023-05-15T06:06:54.417Z","0","2023-05-11T13:36","null"
"645e0b801237fd0012955a65","2023-05-12T09:46:15.373Z","False","automatic","0","30","0.251953125","14:00","","7.4","758","596","50","3.9","346","","14:00","","7.3","","176","","102","14:00","7.6","1540","0.44","16","103.89610389610391","14:01","","7.7","33","25","38","1.8","0.26","16","","2023-05-12","123","a8sircwq7h","2023-05-12T09:48:48.327Z","2023-05-15T06:34:49.189Z","0","2023-05-12T13:04","null"
"6461cbb0c65afb0013d25960","2023-05-14T18:30:10.66Z","False","automatic","0","30","0.2294921876","13:34","","7.2","628","436","37","3.6","276","","13:36","","7.3","","148","","null","01:37","7.3","2050","0.38","20","97.5609756097561","13:38","","7.4","68","20","35","1.9","0.14","13","","2023-05-10","123","x9delat44v","2023-05-15T06:05:36.951Z","2023-05-15T06:06:14.349Z","0","2023-05-10T13:36","null"
"6461cc91c65afb0013d259e7","2023-05-14T18:30:10.66Z","False","automatic","0","30","0.9375","13:37","","7.5","524","336","42","3.4","214","","13:38","","7.4","","120","","null","13:38","7.6","1990","0.86","18","90.45226130653266","13:38","","7.6","56","23","28","1.4","1.2","15","","2023-05-13","123","zwy2bfczdx","2023-05-15T06:09:21.814Z","2023-05-16T06:11:25.964Z","0","2023-05-13T13:41","null"
"6461ccedc65afb0013d25a26","2023-05-14T18:30:10.66Z","False","automatic","0","30","1.0390625","13:39","","7.2","508","272","48","4.2","148","","13:40","","7.3","","164","","null","13:40","7.4","1550","0.52","18","116.12903225806453","13:40","","7.5","62","20","32","2","0.8","16","","2023-05-14","123","o3mgxuluu5","2023-05-15T06:10:53.656Z","2023-05-17T06:44:49.479Z","0","2023-05-14T13:14","null"
"6463212672675e0014c127c8","2023-05-15T18:30:10.415Z","False","automatic","0","30","0.298828125","13:51","","7.2","794","472","30","2.9","270","","13:51","","7.2","","164","","null","13:51","7.4","1060","1.4","16","150.94339622641508","13:52","","7.4","58","24","20","1","0.8","17","","2023-05-15","123","ntpyigem4e","2023-05-16T06:22:30.624Z","2023-05-18T10:00:45.854Z","0","2023-05-15T13:30","null"
"64674653e286e00013a355d1","2023-05-18T18:30:11.322Z","False","automatic","0","30","0.94140625","13:30","","7.3","745","388","28","2.6","254","","13:18","","7.2","","156","","100","13:19","7.6","1710","1.5","18","105.26315789473684","13:19","","7.8","59","26","16","1.4","0.34","17","","2023-05-16","123","kap42e6wzm","2023-05-19T09:50:11.595Z","2023-05-19T09:50:52.792Z","0","2023-05-16T13:20","null"
"64674710e286e00013a35651","2023-05-18T18:30:11.322Z","False","automatic","0","30","0.9453125","13:21","","7.2","882","512","30","3.5","187","","13:22","","7.2","","128","","null","13:22","7.4","1470","0.17","18","122.44897959183673","13:22","","7.5","54","22","20","1.7","1","7","","2023-05-17","123","r2p9rfkomk","2023-05-19T09:53:20.229Z","2023-05-20T06:45:26.091Z","0","2023-05-17T13:15","null"
"64686d6db453d80011ce04b7","2023-05-19T18:30:09.721Z","False","automatic","0","30","0.515625","13:17","","7.3","352","328","42","3.8","187","","13:18","","7.2","","132","","null","13:18","7.5","2180","0.24","20","91.74311926605505","13:18","","7.7","65","18","33","2.2","0.8","10","","2023-05-18","123","eitnrk5z58","2023-05-20T06:49:17.477Z","2023-05-22T04:41:34.802Z","0","2023-05-18T10:11","null"
"646af43cedc49e0011aae377","2023-05-21T18:30:09.699Z","False","automatic","0","30","0.953125","13:17","","7.5","560","360","40","4","232","","13:17","","7.3","","164","","102","13:18","7.7","1680","0.48","16","95.23809523809523","13:18","","7.8","72","29","28","2.6","0.76","11","","2023-05-19","123","fwwrafdlap","2023-05-22T04:49:00.164Z","2023-05-22T08:45:43.877Z","0","2023-05-19T14:15","null"
"646af4a1edc49e0011aae3ac","2023-05-21T18:30:09.699Z","False","automatic","0","30","2.21875","13:19","","7.3","810","512","35","2.7","256","","13:19","","7.2","","156","","null","13:19","7.3","2230","0.4","20","89.68609865470852","13:20","","7.4","54","18","30","1.3","0.66","12","","2023-05-20","123","z44ezqlzyo","2023-05-22T04:50:41.977Z","2023-05-24T04:52:51.945Z","0","2023-05-20T13:22","null"
"646da8f1cb34870013d6bc75","2023-05-23T18:30:10.688Z","False","automatic","0","30","1.09375","13:33","","7.2","592","388","38","2.9","246","","13:33","","7.2","","148","","null","13:33","7.4","1680","0.28","18","107.14285714285714","13:34","","7.5","64","16","26","1.2","0.56","10","","2023-05-21","123","1ysb0nnq36","2023-05-24T06:04:33.244Z","2023-05-24T06:05:34.258Z","0","2023-05-21T13:35","null"
"646da997cb34870013d6bccd","2023-05-23T18:30:10.688Z","False","automatic","0","30","1.0625","13:36","","7.3","588","356","35","3","224","","01:36","","7.2","","132","","84","13:36","7.7","1570","0.2","16","101.91082802547771","13:37","","7.8","74","28","22","1.2","0.6","18","","2023-05-22","123","zkr6d5dswi","2023-05-24T06:07:19.606Z","2023-05-25T07:41:17.795Z","0","2023-05-22T13:11","null"
"646dd05acb34870013d6bd3d","2023-05-23T18:30:10.688Z","False","automatic","0","30","0.890625","14:21","","7.3","712","432","35","3","218","","14:21","","7.2","","164","","null","14:22","7.7","1610","0.4","14","86.95652173913044","14:22","","7.8","60","22","22","1.6","0.2","11","","2023-05-23","123","44betixife","2023-05-24T08:52:42.824Z","2023-05-26T06:57:34.304Z","0","2023-05-23T12:27","null"
"64705b6019f4bb001335e8b2","2023-05-25T18:30:11.048Z","False","automatic","0","30","1.0546875","12:39","","7.2","810","564","40","3.2","186","","12:39","","7.3","","144","","null","12:39","7.4","1640","0.4","16","97.5609756097561","12:40","","7.5","56","22","34","1.2","0.2","7","","2023-05-24","123","xvjtbohdmx","2023-05-26T07:10:24.851Z","2023-05-27T06:13:11.074Z","0","2023-05-24T11:43","null"
