"_id__$oid","last_updated__$date","is_deleted","custom_dosing_data__dosing_mode","custom_dosing_data__applied_dose","custom_dosing_data__applied_dose_outlet","custom_dosing_data__flow","raw_sewage__time","raw_sewage__turbidity","raw_sewage__ph","raw_sewage__cod","raw_sewage__tss","raw_sewage__ammonia","raw_sewage__phosphate","raw_sewage__bod","raw_sewage__fst","pst_outlet__time","pst_outlet__turbidity","pst_outlet__ph","pst_outlet__cod","pst_outlet__tss","pst_outlet__ammonia","pst_outlet__bod","at__time","at__ph","at__mlss","at__do","at__percent_settlement","at__svi","fst__time","fst__turbidity","fst__ph","fst__cod","fst__tss","fst__ammonia","fst__phosphate","fst__do","fst__bod","remarks","date","user_id","analysis_id","createdAt__$date","updatedAt__$date","__v","bod_date_time","updated_by"
"6471a85e3d86b800119dd730","2023-05-26T18:30:10.62Z","False","automatic","0","30","0.984375","12:19","","7.2","862","588","45","4","311","","12:20","","7","","164","","null","12:20","7.3","1410","0.24","14","99.29078014184398","12:20","","7.4","42","17","30","1.4","0.8","10","","2023-05-25","123","h3x1nkwspe","2023-05-27T06:51:10.115Z","2023-05-29T06:11:10.855Z","0","2023-05-25T11:41","null"
"6474436ee9315d0012e09f6b","2023-05-28T18:30:11.358Z","False","automatic","0","30","1.0546875","13:45","","7.3","768","484","48","4.2","288","","13:45","","7.2","","136","","87","13:46","7.4","1540","0.44","16","103.89610389610391","13:46","","7.4","42","16","32","1.6","0.72","9","","2023-05-26","123","vww24w5slv","2023-05-29T06:17:18.035Z","2023-05-29T06:17:41.435Z","0","2023-05-26T13:47","null"
"64744536e9315d0012e09fcb","2023-05-28T18:30:11.358Z","False","automatic","0","30","0.08056640625","13:53","","7.3","652","300","25","2.1","196","","13:54","","7.4","","124","","null","13:54","7.5","1650","0.48","16","96.96969696969697","13:54","","7.5","76","24","18","1.6","1.2","16","","2023-05-27","123","8thrh2vcvk","2023-05-29T06:24:54.437Z","2023-05-30T06:43:57.447Z","0","2023-05-27T13:13","null"
"64759b8f233003001386e0e4","2023-05-29T18:30:11.893Z","False","automatic","0","30","1.078125","12:14","","7.3","652","300","25","2.1","244","","13:14","","7.4","","124","","null","13:15","7.5","1650","0.48","16","96.96969696969697","13:15","","7.5","76","24","18","1.6","1.2","12","","2023-05-28","123","nx0gveaqs7","2023-05-30T06:45:35.92Z","2023-06-02T07:42:20.978Z","0","2023-05-28T13:12","null"
"64783c18319b800014ff3134","2023-05-31T18:30:09.698Z","False","automatic","0","30","0.984375","13:05","","7","884","632","33","5.8","268","","13:06","","7.6","","176","","null","13:06","7.7","1810","0.3","14","77.34806629834254","13:04","","7.8","66","25","25","1","0.46","18","","2023-05-29","123","tiz9aoxlnf","2023-06-01T06:35:04.347Z","2023-06-02T07:43:24.482Z","0","2023-05-29T13:13","null"
"64783c7b319b800014ff3181","2023-05-31T18:30:09.698Z","False","automatic","0","30","1.015625","13:05","","7.4","904","728","36","6","256","","13:06","","7.2","","148","","null","13:06","7.7","2050","0.38","22","107.3170731707317","13:06","","7.8","50","19","25","1.2","0.52","12","","2023-05-30","123","2m6d2p01nf","2023-06-01T06:36:43.405Z","2023-06-02T07:43:52.026Z","0","2023-05-30T13:13","null"
"6479b217dd3694001114475a","2023-06-01T18:30:11.683Z","False","automatic","0","30","1.0546875","13:39","","7.3","710","480","26","5.6","256","","13:39","","7.1","","120","","null","13:40","7.4","1450","0.32","14","96.55172413793103","13:40","","7.6","52","18","15","1","0.6","12","","2023-05-31","123","j3ji9lc5is","2023-06-02T09:10:47.188Z","2023-06-02T09:11:16.448Z","0","2023-05-31T13:41","null"
"64800ed3a7b8b90012aedcc8","2023-06-06T18:30:11.61Z","False","automatic","0","30","0.69921875","13:27","","7.2","724","492","31","4.8","241","","13:29","","7.2","","144","","null","13:29","7.3","1300","0.28","12","92.3076923076923","13:29","","7.5","64","20","26","1.3","0.52","14","","2023-06-01","123","jjgkv75epz","2023-06-07T05:00:03.88Z","2023-06-07T05:00:37.401Z","0","2023-06-01T13:30","null"
"64800f73a7b8b90012aedd2e","2023-06-06T18:30:11.61Z","False","automatic","0","30","0.376953125","13:31","","7.3","740","520","29","3.1","282","","13:31","","7.2","","120","","null","13:31","7.3","1810","0.32","20","110.49723756906077","13:32","","7.4","48","15","22","1.3","0.75","13","","2023-06-02","123","65h43le8vi","2023-06-07T05:02:43.952Z","2023-06-07T05:03:22.986Z","0","2023-06-02T13:33","null"
"64801038a7b8b90012aedd85","2023-06-06T18:30:11.61Z","False","automatic","0","30","0.9921875","13:33","","7.2","884","624","31","3","270","","13:35","","7.3","","164","","null","13:35","7.4","1550","0.36","14","90.32258064516128","13:35","","7.5","52","17","23","1.1","1.48","10","","2023-06-03","123","205igox090","2023-06-07T05:06:00.071Z","2023-06-07T05:06:24.378Z","0","2023-06-03T13:36","null"
"648010cea7b8b90012aedde5","2023-06-06T18:30:11.61Z","False","automatic","0","30","0.90234375","13:37","","7.2","998","712","40","4.8","268","","13:37","","7","","188","","122","13:37","7.4","1660","0.46","16","96.3855421686747","13:38","","7.4","62","19","29","1.4","1.22","12","","2023-06-04","123","w94qiheca3","2023-06-07T05:08:30.352Z","2023-06-07T07:55:37.9Z","0","2023-06-04T13:25","null"
"64801150a7b8b90012aede2a","2023-06-06T18:30:11.61Z","False","automatic","0","30","0.96875","13:39","","7.3","708","492","38","4.6","224","","13:39","","7.2","","192","","null","13:39","7.5","1670","0.28","16","95.80838323353294","13:40","","7.6","76","25","31","1.5","1.08","16","","2023-06-05","123","ttxc9eizdi","2023-06-07T05:10:40.92Z","2023-06-09T08:19:39.083Z","0","2023-06-05T13:49","null"
"6482e2afd924780010034cdb","2023-06-08T18:30:11.98Z","False","automatic","0","30","0.83203125","13:57","","7.4","750","540","31","5","256","","13:57","","7.2","","184","","null","13:57","7.4","1180","0.22","14","118.64406779661017","13:58","","7.6","26","10","26","2.2","0.3","7","","2023-06-06","123","w71ia6931m","2023-06-09T08:28:31.267Z","2023-06-09T08:28:58.051Z","0","2023-06-06T13:58","null"
"6482e326d924780010034d35","2023-06-08T18:30:11.98Z","False","automatic","0","30","1.0078125","13:59","","7.3","862","620","35","3","358","","13:59","","7.2","","196","","null","13:59","7.4","1720","0.36","16","93.02325581395348","14:00","","7.5","44","16","28","0.8","0.8","11","","2023-06-07","123","09ptpggej6","2023-06-09T08:30:30.895Z","2023-06-12T10:33:04.409Z","0","2023-06-07T13:02","null"
"6482e3aed924780010034d93","2023-06-08T18:30:11.98Z","False","automatic","0","30","0.96484375","14:01","","7.2","932","672","35","4.6","393","","14:01","","7.1","","112","","72","14:02","7.5","1210","0.48","14","115.70247933884298","14:02","","7.6","48","15","26","1.8","0.92","9","","2023-06-08","123","zy219v7o5d","2023-06-09T08:32:46.54Z","2023-06-12T10:33:40.351Z","0","2023-06-08T13:03","null"
"6486fa8507768f001381f5b6","2023-06-11T18:30:12.887Z","False","automatic","0","30","0.85546875","13:27","","7.2","712","488","30","2","297","","13:28","","7.2","","124","","null","13:28","7.5","1490","0.27","14","93.95973154362416","13:28","","7.6","64","22","18","1.6","0.56","16","","2023-06-09","123","b2scn6qtbd","2023-06-12T10:59:17.22Z","2023-06-12T10:59:42.071Z","0","2023-06-09T13:29","null"
"6486fb2f07768f001381f606","2023-06-11T18:30:12.887Z","False","automatic","0","30","1.1015625","13:30","","7.1","793","500","39","2.5","364","","13:31","","7.2","","132","","null","13:31","7.4","1350","0.26","12","88.88888888888889","13:31","","7.6","71","26","32","1.5","0.86","18","","2023-06-10","123","fuisls62eg","2023-06-12T11:02:07.913Z","2023-06-13T09:56:47.966Z","0","2023-06-10T13:26","null"
"6486fbc207768f001381f637","2023-06-11T18:30:12.887Z","False","automatic","0","30","1.09375","13:32","","7.2","816","532","33","4.2","373","","13:33","","7.1","","124","","91","13:33","7.3","710","0.32","7","98.59154929577464","13:34","","7.4","68","23","26","1.9","0.84","15","","2023-06-11","123","gopipi6xm7","2023-06-12T11:04:34.145Z","2023-06-15T05:14:06.575Z","0","2023-06-11T13:43","null"
"6487f98cb98f47001112e687","2023-06-12T18:30:10.643Z","False","automatic","0","30","1.0703125","13:36","","7.3","672","420","45","4.5","235","","13:36","","7.2","","152","","null","13:36","7.2","980","0.2","12","122.44897959183673","13:37","","7.3","54","28","35","1.8","0.36","19","","2023-06-12","123","tdqoh4037x","2023-06-13T05:07:24.648Z","2023-06-15T05:14:35.361Z","0","2023-06-12T13:44","null"
"648aa0008d4489001327f22e","2023-06-14T18:30:11.759Z","False","automatic","0","30","1.0625","13:50","","7.2","630","392","38","4","242","","13:51","","7.3","","184","","null","13:51","7.4","1480","0.3","10","67.56756756756756","13:51","","7.2","52","26","25","1.4","0.6","17","","2023-06-13","123","ny9e4i54uz","2023-06-15T05:22:08.903Z","2023-06-16T08:44:32.949Z","0","2023-06-13T14:14","null"
"648aa0588d4489001327f25f","2023-06-14T18:30:11.759Z","False","automatic","0","30","1.1015625","13:52","","7.2","816","548","25","2.4","154","","13:52","","7.1","","204","","null","13:52","7.3","970","0.24","14","144.3298969072165","13:53","","7.4","84","29","20","1","0.66","6","","2023-06-14","123","awaf3j638i","2023-06-15T05:23:36.092Z","2023-06-17T08:10:04.38Z","0","2023-06-14T13:39","null"
"648d768683c8ba001555d753","2023-06-16T18:30:11.291Z","False","automatic","0","30","0.8984375","13:30","","7.2","694","444","28","4.2","","","13:30","","7.3","","188","","","13:30","7.5","456","0.2","14","307.01754385964915","13:31","","7.6","30","18","20","1.2","0.56","","","2023-06-15","123","gffvs78ycf","2023-06-17T09:01:58.616Z","2023-06-17T09:01:58.616Z","0","",""
"648d770383c8ba001555d784","2023-06-16T18:30:11.291Z","False","automatic","0","30","1.0625","13:32","","7.3","482","312","27","2.2","172","","13:32","","7.1","","144","","null","13:33","7.4","1270","0.36","12","94.48818897637796","13:33","","7.4","42","17","18","0.7","0.64","12","","2023-06-16","123","a2alkt6nt3","2023-06-17T09:04:03.096Z","2023-06-20T06:40:42.875Z","0","2023-06-16T12:10","null"
"64914a833fcc7300102bee61","2023-06-20T05:57:02.151Z","False","automatic","0","30","1.125","13:11","","7.3","693","416","28","2","222","","13:12","","7.2","","120","","null","13:12","7.4","1100","0.21","12","109.09090909090908","13:12","","7.5","52","18","20","1.6","0.84","11","","2023-06-17","123","dy67kzdxhs","2023-06-20T06:43:15.538Z","2023-06-20T06:43:46.043Z","0","2023-06-17T12:13","null"
"64914af83fcc7300102beeb9","2023-06-20T05:57:02.151Z","False","automatic","0","30","0.201171875","13:14","","7.3","796","572","33","2.8","320","","13:14","","7.3","","124","","95","13:14","7.4","1250","0.18","12","96","13:14","","7.5","68","23","22","1.4","0.4","16","","2023-06-18","123","t8gjypjzab","2023-06-20T06:45:12.056Z","2023-06-24T04:51:07.51Z","0","2023-06-18T10:20","null"
"64914b7b3fcc7300102bef42","2023-06-20T05:57:02.151Z","False","automatic","0","30","1.1015625","13:16","","7.3","895","456","34","2.7","322","","13:16","","7.2","0","112","","null","13:16","7.3","1080","0.18","10","92.59259259259258","13:17","","7.4","62","26","23","1.6","0.96","16","","2023-06-19","123","f4wwt3ypel","2023-06-20T06:47:23.491Z","2023-06-24T04:51:43.854Z","0","2023-06-19T13:21","null"
"649676d77a24470013657553","2023-06-23T18:30:11.428Z","False","automatic","0","30","0.99609375","13:22","","7.3","990","568","25","2.2","304","","13:22","","7.2","","100","","null","13:23","7","1180","0.3","14","118.64406779661017","13:23","","7.4","30","17","15","1.4","0.4","12","","2023-06-20","123","dd64h8rhau","2023-06-24T04:53:43.949Z","2023-06-24T04:54:07.593Z","0","2023-06-20T13:23","null"
"649677cf7a2447001365769f","2023-06-23T18:30:11.428Z","False","automatic","0","30","1.0546874","13:26","","7.2","568","364","27","2.5","169","","13:27","","7.3","","172","","135","13:27","7.3","1030","0.28","8","77.66990291262135","13:27","","7.4","88","30","22","2","0.56","17","","2023-06-21","123","pip7p95vrp","2023-06-24T04:57:51.991Z","2023-06-26T04:25:07.129Z","0","2023-06-21T13:54","null"
"6496784c7a24470013657701","2023-06-23T18:30:11.428Z","False","automatic","0","30","1.0546876","13:28","","7.2","672","404","28","2.4","247","","13:29","","7.3","","148","","null","13:29","7.4","1020","0.16","12","117.6470588235294","13:29","","7.6","43","23","18","1.2","0.64","14","","2023-06-22","123","wx9f2pw2l3","2023-06-24T04:59:56.915Z","2023-06-26T04:25:32.969Z","0","2023-06-22T13:55","null"
"649678b07a2447001365773a","2023-06-23T18:30:11.428Z","False","automatic","0","30","1.0546875","13:30","","7.2","928","592","28","3.4","309","","13:30","","7.2","","164","","null","13:30","7.3","1350","0.2","10","74.07407407407408","13:31","","7.4","34","16","20","1.2","0.48","10","","2023-06-23","123","gu1onijzke","2023-06-24T05:01:36.068Z","2023-06-26T06:14:05.761Z","0","2023-06-23T13:43","null"
"649914ad4673cf0011b92106","2023-06-25T18:30:11.374Z","False","automatic","0","30","0.86328125","13:00","","7.4","978","624","25","2","392","","13:00","","7.2","","152","","null","13:01","7.4","1060","0.12","10","94.33962264150944","13:01","","7.5","42","18","15","0.6","0.3","10","","2023-06-24","123","3492g9adkb","2023-06-26T04:31:41.519Z","2023-06-27T09:06:59.341Z","0","2023-06-24T14:36","null"
"6499152a4673cf0011b92183","2023-06-25T18:30:11.374Z","False","automatic","0","30","1.2578125","13:02","","7.3","620","396","30","2.7","157","","13:03","","7.3","","108","","null","13:03","7.4","970","0.4","10","103.09278350515463","13:03","","7.5","70","24","20","0.8","0.68","15","","2023-06-25","123","ial6b1fe4c","2023-06-26T04:33:46.917Z","2023-06-28T06:29:50.323Z","0","2023-06-25T12:59","null"
"649bd43b5d60470012689aa9","2023-06-27T18:30:10.43Z","False","automatic","0","30","0.94140625","13:01","","7.2","910","520","39","3.3","266","21","13:02","","7.3","","132","","null","13:02","7.4","1480","0.2","14","94.5945945945946","13:02","","7.5","52","30","32","1.2","0.3","21","","2023-06-26","123","3vy6r9c8h6","2023-06-28T06:33:31.764Z","2023-06-29T09:09:51.718Z","0","2023-06-26T14:39","null"
"649bd4d25d60470012689b1e","2023-06-27T18:30:10.43Z","False","automatic","0","30","0.91796874","13:04","","7.5","484","264","32","1.8","135","","13:05","","7.3","","112","","null","13:05","7.4","440","0.12","8","181.8181818181818","13:05","","7.2","52","28","25","1.4","0.24","17","","2023-06-27","123","ujva79csq7","2023-06-28T06:36:02.288Z","2023-06-30T09:01:24.864Z","0","2023-06-27T14:31","null"
"649d2d8b309e900012fe7c54","2023-06-28T18:30:10.715Z","False","automatic","0","30","1.046877","12:35","","7.2","896","512","22","3","296","","12:36","","7.2","","144","","null","12:36","7.3","1420","0.24","14","98.59154929577464","12:36","","7.4","30","15","30","2","0.36","10","","2023-06-28","123","6cbnw00ceu","2023-06-29T07:06:51.732Z","2023-07-01T08:46:31.141Z","0","2023-06-28T14:16","null"
"649e9b2c28d2bb00127edfd9","2023-06-29T18:30:09.805Z","False","automatic","0","30","","14:31","","7.1","941","536","35","2.2","339","","14:32","","7.2","","156","","null","14:32","7.3","1090","0.12","10","91.74311926605505","14:33","","7.3","28","15","25","1.5","0.2","9","","2023-06-29","123","98mvmnqwxd","2023-06-30T09:06:52.035Z","2023-07-04T08:18:48.311Z","0","2023-06-29T13:48","null"
"649e9ba728d2bb00127ee032","2023-06-29T18:30:09.805Z","False","automatic","0","30","0.96093765","14:38","","7.1","988","564","32","2.48","312","","14:38","","7.2","","124","","null","14:38","7.3","1150","0.12","11","95.65217391304348","14:38","","7.3","39","23","26","0.8","0.18","13","","2023-06-30","123","jjtbgwc7wg","2023-06-30T09:08:55.768Z","2023-07-04T08:19:59.367Z","0","2023-06-30T13:49","null"
"64a686b45644270016459a5d","2023-07-05T18:30:11.354Z","False","automatic","10","30","1.0703125","14:44","","7.2","898","512","24","2.6","221","","14:46","","7.3","","216","","null","14:46","7.4","1610","0.12","10","62.11180124223603","14:47","","7.4","48","27","20","1.4","0.18","17","","2023-07-01","123","6m4qerdi59","2023-07-06T09:17:40.634Z","2023-07-06T09:19:57.702Z","0","2023-07-01T14:49","null"
"64a687235644270016459a9a","2023-07-05T18:30:11.354Z","False","automatic","0","30","1.0703124","14:48","","7.4","792","396","32","3.2","212","","14:48","","7.2","","164","","null","14:48","7.2","1030","0.16","18","174.75728155339806","14:49","","7.4","32","17","26","2.2","0.26","13","","2023-07-02","123","8z63w56bei","2023-07-06T09:19:31.408Z","2023-07-06T09:20:30.551Z","0","2023-07-02T14:50","null"
"64a687f35644270016459b31","2023-07-05T18:30:11.354Z","False","automatic","0","30","0.99609376","14:51","","7.2","860","476","30","3","290","","14:52","","7","","204","","null","14:52","7.4","1510","0.4","10","66.22516556291392","14:52","","7.4","50","28","20","1.5","0.6","17","","2023-07-03","123","o5ivxi4kot","2023-07-06T09:22:59.575Z","2023-07-06T09:23:21.586Z","0","2023-07-03T14:53","null"
"64a688755644270016459b9b","2023-07-05T18:30:11.354Z","False","automatic","0","30","0.90625","14:54","","7.2","812","464","32","3.4","201","","14:54","","7","","204","","null","14:54","7.3","1340","0.2","12","89.55223880597015","14:54","","7.4","34","20","24","1.2","2.6","14","","2023-07-04","123","gxgzzr5n3v","2023-07-06T09:25:09.174Z","2023-07-07T06:48:23.113Z","0","2023-07-04T12:18","null"
"64a688da5644270016459bcc","2023-07-05T18:30:11.354Z","False","automatic","0","30","1.0078125","14:55","","7.4","802","460","30","3.1","294","","14:55","","7.2","","208","","null","14:55","7.3","1380","0.16","10","72.46376811594203","14:56","","7.4","38","22","20","1.4","0.26","16","","2023-07-05","123","dyjtx0mmic","2023-07-06T09:26:50.959Z","2023-07-12T07:36:52.337Z","0","2023-07-05T13:06","null"
"64a68acf5644270016459c11","2023-07-05T18:30:11.354Z","False","automatic","0","30","0.90626","14:03","","7.2","742","412","40","5.4","258","","14:04","","7","","88","","null","14:04","7.3","910","0.2","12","131.86813186813188","14:04","","7.3","44","23","30","2.5","0.4","15","","2023-07-06","123","mffmjs25q2","2023-07-06T09:35:11.09Z","2023-07-12T07:37:23.415Z","0","2023-07-06T13:07","null"
"64ae5547c6b09500112725bd","2023-07-11T18:30:11.658Z","False","automatic","0","30","0.9453125","12:51","","7.3","732","416","30","3.2","261","","12:52","","7.3","","168","","null","12:52","7.4","890","0.12","8","89.8876404494382","12:53","","7.2","58","32","20","1.2","0.2","19","","2023-07-07","123","io5xflx0nd","2023-07-12T07:24:55.859Z","2023-07-12T07:25:20.023Z","0","2023-07-07T12:55","null"
"64ae5618c6b095001127264b","2023-07-11T18:30:11.658Z","False","automatic","0","30","0.81640624","12:56","","7.3","679","388","30","4.2","243","","12:57","","7","","156","","null","12:57","7.2","1010","0.3","12","118.8118811881188","12:57","","7.3","47","27","20","2.6","0.8","18","","2023-07-08","123","ceqnj222ko","2023-07-12T07:28:24.317Z","2023-07-12T07:35:55.41Z","0","2023-07-08T13:05","null"
"64ae56aac6b0950011272688","2023-07-11T18:30:11.658Z","False","automatic","0","30","1.1484375","12:59","","7.3","500","280","14","2.3","168","","13:00","","7.2","","100","","null","13:00","7.3","910","0.6","12","131.86813186813188","13:00","","7.2","32","18","10","1","1.1","12","","2023-07-09","123","1ipekajxuz","2023-07-12T07:30:50.234Z","2023-07-13T10:24:32.182Z","0","2023-07-09T15:56","null"
"64ae5725c6b09500112726d5","2023-07-11T18:30:11.658Z","False","automatic","0","30","0.81640626","13:01","","7.4","539","308","35","2.8","187","","13:02","","7.2","","168","","null","13:02","7.3","1360","0.4","12","88.23529411764706","13:02","","7.4","44","25","20","1","0.7","16","","2023-07-10","123","j1yuj2l671","2023-07-12T07:32:53.235Z","2023-07-13T10:25:04.402Z","0","2023-07-10T15:57","null"
"64ae57bbc6b095001127271e","2023-07-11T18:30:11.658Z","False","automatic","0","30","0.81640622","13:03","","7.3","609","348","26","3.8","188","","13:04","","7","0","112","","null","13:04","7.3","1040","0.3","12","115.38461538461539","13:05","","7.4","29","16","18","1","0.6","10","","2023-07-11","123","ioerqk1crc","2023-07-12T07:35:23.338Z","2023-07-14T08:38:43.16Z","0","2023-07-11T14:11","null"
"64afd2f5c0f83200118f7fd1","2023-07-12T18:30:11.704Z","False","automatic","0","30","1.0859374","16:04","","7.4","680","368","26","3.4","215","","16:04","","7.2","","128","","null","16:05","7.3","1060","0.4","18","169.81132075471697","16:05","","7.4","28","14","18","1.2","0.8","9","","2023-07-12","123","xfeykpjxgg","2023-07-13T10:33:25.335Z","2023-07-15T07:47:36.352Z","0","2023-07-12T13:17","null"
"64afd37fc0f83200118f8020","2023-07-12T18:30:11.704Z","False","automatic","0","30","1.0859372","16:06","","7.2","804","412","30","3.9","262","","16:07","","7.3","","64","","null","16:07","0.3","710","0.12","16","225.35211267605635","16:07","","0.2","48","24","22","1","0.18","17","","2023-07-13","123","ynpqle2jq3","2023-07-13T10:35:43.417Z","2023-07-17T06:02:03.344Z","0","2023-07-13T11:31","null"
"64b2500848278c00138cced4","2023-07-14T18:30:12.282Z","False","automatic","0","30","0.96484376","13:20","","7.1","670","380","32","2.6","186","","13:20","","7.3","","148","","null","13:20","7.4","1580","0.22","12","75.9493670886076","13:21","","7.2","58","29","24","0.7","0.28","18","","2023-07-14","123","2osbsz42hq","2023-07-15T07:51:36.59Z","2023-07-17T06:02:26.691Z","0","2023-07-14T11:32","null"
"64b4db74c467ac0012c3d504","2023-07-16T18:30:10.969Z","False","automatic","0","30","1.140625","11:39","","7.2","528","300","36","3.2","167","","11:39","","7","","168","","null","11:39","7.2","1570","0.1","14","89.17197452229298","11:40","","7.3","54","30","16","1","0.22","18","","2023-07-15","123","luq69u0eep","2023-07-17T06:11:00.044Z","2023-07-18T07:09:55.883Z","0","2023-07-15T12:39","null"
"64b4dbe2c467ac0012c3d535","2023-07-16T18:30:10.969Z","False","automatic","0","30","0.94140625","11:41","","7.2","812","464","35","4.4","294","","11:41","","7","","152","","null","11:41","7.2","1020","0.24","10","98.0392156862745","11:42","","7.3","42","23","30","2.4","0.32","14","","2023-07-16","123","z9r83p31ee","2023-07-17T06:12:50.218Z","2023-07-19T06:37:05.323Z","0","2023-07-16T12:06","null"
"64b62131bd16650012a88185","2023-07-17T18:30:10.761Z","False","automatic","0","30","0.9140625","10:49","","7.2","616","352","40","3","232","","10:49","","7.3","","124","","null","10:49","7.2","1650","0.1","14","84.84848484848486","10:50","","7.3","49","28","30","2","0.18","17","","2023-07-17","123","6uk5kelitl","2023-07-18T05:20:49.546Z","2023-07-20T06:24:19.026Z","0","2023-07-17T11:54","null"
"64b78521875e1600109c95cc","2023-07-18T18:30:11.027Z","False","automatic","0","30","1.078125","12:07","","7.2","468","264","35","4.2","162","","12:08","","7.3","","128","","null","12:08","7.4","1240","0.12","10","80.64516129032258","12:09","","7.3","54","29","28","1","0.2","12","","2023-07-18","123","22lepjd8b3","2023-07-19T06:39:29.391Z","2023-07-21T07:34:33.844Z","0","2023-07-18T13:04","null"
"64b7a82b875e1600109c96af","2023-07-18T18:30:11.027Z","False","automatic","0","30","0.85546875","14:36","","7.2","902","516","30","4.2","324","","14:36","","7.2","0","192","","null","14:36","7.3","2330","0.1","22","94.4206008583691","14:37","","7.1","38","20","24","1.4","0.18","13","","2023-07-19","123","3sh526lig4","2023-07-19T09:08:59.363Z","2023-07-22T07:11:05.741Z","0","2023-07-19T12:40","null"
"64b8ea938798190011d52043","2023-07-19T18:30:11.017Z","False","automatic","0","30","0.0869140625","13:33","","7.2","796","456","35","3.8","287","","13:33","","7.1","","172","","null","13:33","7.3","1370","0.12","14","102.18978102189782","13:34","","7.2","54","29","28","1.8","0.16","19","","2023-07-20","123","fjn8wgkua4","2023-07-20T08:04:35.262Z","2023-07-27T09:33:47.018Z","0","2023-07-20T15:03","null"
"64ba414852e21e001235b64b","2023-07-20T18:30:11.054Z","False","automatic","0","30","0.0869140625","13:55","","7.2","684","388","30","2.5","256","","13:55","","7.3","","156","","null","13:56","7.4","1870","0.1","18","96.2566844919786","13:56","","7.2","54","30","23","1.6","0.14","22","","2023-07-21","123","ir94wqezsw","2023-07-21T08:26:48.371Z","2023-07-27T09:34:13.843Z","0","2023-07-21T15:04","null"
"64bb9b643d73cb001158ee45","2023-07-21T18:30:11.915Z","False","automatic","0","30","0.0908203125","14:30","","7","920","532","30","2.9","334","","14:31","","6.9","","136","","null","14:31","7.2","1400","0.12","12","85.71428571428571","14:31","","7.3","30","16","22","1.7","2.35","11","","2023-07-22","123","msbqj4k0vn","2023-07-22T09:03:32.998Z","2023-07-27T09:34:39.653Z","0","2023-07-22T15:04","null"
"64c23a9943f41300119de9dc","2023-07-26T18:30:11.954Z","False","automatic","0","30","1.046875","15:05","","7.3","810","464","35","2.75","273","","15:05","","7","","212","","null","15:05","7.2","1150","0.2","15","130.43478260869566","15:06","","7.4","32","18","20","0.76","0.4","12","","2023-07-23","123","ps4ui8tdrf","2023-07-27T09:36:25.343Z","2023-07-27T09:36:45.088Z","0","2023-07-23T15:06","null"
"64c23b1843f41300119dea38","2023-07-26T18:30:11.954Z","False","automatic","0","30","0.9375","15:07","","7.2","592","332","40","3.8","194","","15:07","","7.3","","104","","null","15:07","7.4","2600","0.1","15","57.69230769230769","15:08","","7.2","44","25","32","2","0.5","15","","2023-07-24","123","ad7dx5v2h3","2023-07-27T09:38:32.715Z","2023-07-27T09:38:57.4Z","0","2023-07-24T15:08","null"
"64c23b8e43f41300119deac6","2023-07-26T18:30:11.954Z","False","automatic","0","30","1.0546875","15:09","","7.2","542","308","30","3.12","190","","15:09","","7","","124","","null","15:09","7.2","1670","0.3","20","119.76047904191617","15:10","","7.3","46","26","25","0.8","0.5","15","","2023-07-25","123","xmdp0y1mdo","2023-07-27T09:40:30.367Z","2023-07-28T08:44:46.989Z","0","2023-07-25T14:14","null"
"64c23bea43f41300119deb07","2023-07-26T18:30:11.954Z","False","automatic","0","30","0.9921875","15:11","","7.4","862","492","25","2.4","211","","15:11","","7.2","","208","","null","15:11","7.3","1600","0.12","16","100","15:11","","7.2","54","30","18","2","0.95","20","","2023-07-26","123","r1clydkmn7","2023-07-27T09:42:02.947Z","2023-07-29T06:47:14.394Z","0","2023-07-26T12:17","null"
"64c23c9543f41300119deb4c","2023-07-26T18:30:11.954Z","False","automatic","0","30","1.203125","15:12","","7.1","610","352","28","2.6","222","","15:12","","7.2","","124","","null","15:13","7.3","1990","0.12","18","90.45226130653266","15:13","","7.1","54","29","22","1.8","0.18","18","","2023-07-27","123","9ggr0bhw8k","2023-07-27T09:44:53.88Z","2023-07-31T09:52:45.101Z","0","2023-07-27T15:22","null"
"64c3806ea2be6000110ef38f","2023-07-27T18:30:11.697Z","False","automatic","0","30","0.90234375","14:15","","7.2","512","284","22","2.6","143","","14:15","","7","","144","","null","14:16","7.2","2080","0.2","24","115.38461538461539","14:16","","7.3","46","24","2.5","1.2","0.4","15","","2023-07-28","123","qmis3lbb31","2023-07-28T08:46:38.408Z","2023-07-31T09:53:15.629Z","0","2023-07-28T15:23","null"
"64c4ce11b0db5d0011ed77f6","2023-07-28T18:30:11.697Z","False","automatic","0","30","1.59375","13:57","","7.3","618","352","24","1.9","183","","13:58","","7.3","","108","","null","13:59","7.5","1740","0.12","10","57.47126436781609","13:59","","7.2","50","27","17","0.4","0.6","17","","2023-07-29","123","81fdx9qy5b","2023-07-29T08:30:09.56Z","2023-08-01T06:49:10.587Z","0","2023-07-29T12:19","null"
"64c784ffffefdd0013a59481","2023-07-30T18:30:10.788Z","False","automatic","0","30","1.2265625","15:23","","7.3","642","360","25","1.9","226","","15:24","","7.1","","136","","null","15:24","7.3","1330","0.3","12","90.22556390977444","15:24","","7.4","32","16","20","0.4","0","12","","2023-07-30","123","3o63ylffjl","2023-07-31T09:55:11.193Z","2023-08-02T06:32:04.864Z","0","2023-07-30T12:01","null"
"64c8c622e217a00014f253a7","2023-07-31T18:30:11.378Z","False","automatic","0","30","1.046875","14:14","","7.3","508","288","38","2.9","180","","14:14","","7.4","","120","","null","14:14","7.3","1020","0.1","12","117.6470588235294","14:15","","7.4","42","22","32","1.8","0.18","15","","2023-07-31","123","x02nsyy3g1","2023-08-01T08:45:22.072Z","2023-08-04T06:22:31.971Z","0","2023-07-31T11:52","null"
"64c8c69ce217a00014f253fc","2023-07-31T18:30:11.378Z","False","automatic","0","30","1.0390625","14:16","","7.3","822","468","30","3.3","278","","14:16","","7.2","","216","","null","14:16","7.3","2570","0","16","62.2568093385214","14:17","","7.3","44","23","25","1.7","0","15","","2023-08-01","123","ftf4n1v8tj","2023-08-01T08:47:24.981Z","2023-08-06T07:49:39.699Z","0","2023-08-01T13:19","null"
"64cf510f3e33040015ea7f47","2023-08-05T18:30:11.36Z","False","automatic","0","30","1.1171875","13:20","","7.2","486","276","30","3.2","174","","13:20","","7.4","","152","","null","13:20","7.5","1610","0.18","15","93.16770186335403","13:21","","7.3","46","25","28","1.7","0.22","17","","2023-08-02","123","q5w2nn96co","2023-08-06T07:51:43.07Z","2023-08-06T07:52:06.571Z","0","2023-08-02T13:21","null"
"64cf51c33e33040015ea7fa3","2023-08-05T18:30:11.36Z","False","automatic","0","30","0.5","13:22","","7.1","524","296","30","2.4","185","","13:23","","7","","120","","null","13:23","7.2","2710","0.14","20","73.80073800738008","13:23","","7.3","36","20","15","0.6","0.26","14","","2023-08-03","123","f65cfgmixl","2023-08-06T07:54:43.038Z","2023-08-06T07:55:18.734Z","0","2023-08-03T13:25","null"
"64cf52533e33040015ea7ff3","2023-08-05T18:30:11.36Z","False","automatic","0","30","1.0390625","13:25","","7.1","494","280","24","2.7","174","","13:26","","7.4","","164","","null","13:26","7.6","1740","0.2","16","91.95402298850574","13:26","","7.3","52","29","19","0.5","2.18","17","","2023-08-04","123","4awyz4i9q6","2023-08-06T07:57:07.698Z","2023-08-07T08:45:13.706Z","0","2023-08-04T14:15","null"
"64d0af7d0c0906001205d218","2023-08-06T18:30:10.47Z","False","automatic","0","30","1.2109375","14:15","","7.3","588","336","22","2.9","208","","14:16","","7","0","128","","null","14:16","7.3","2550","0.16","26","101.96078431372548","14:16","","7.4","25","14","16","1.8","0.28","9","","2023-08-05","123","9x0m9v3dou","2023-08-07T08:46:53.357Z","2023-08-09T05:19:43.839Z","0","2023-08-05T12:49","null"
"64d0aff20c0906001205d261","2023-08-06T18:30:10.47Z","False","automatic","0","30","1.1328125","14:17","","7.1","490","284","32","3","168","","14:17","","6.9","","192","","null","14:18","7.2","1730","0.18","12","69.36416184971098","14:18","","7.2","44","25","24","2","0.24","14","","2023-08-06","123","6xftxtjdc1","2023-08-07T08:48:50.785Z","2023-08-09T07:11:16.611Z","0","2023-08-06T12:41","null"
"64d3227b09988e00125a7d21","2023-08-08T18:30:11.849Z","False","automatic","0","30","1.09375","12:50","","7.3","472","268","26","3.6","165","","12:51","","7.2","","104","","66","12:51","7.3","1490","0.12","14","93.95973154362416","12:51","","7.3","68","38","20","1.8","0.18","23","","2023-08-07","123","gsh11nqs8j","2023-08-09T05:22:03.278Z","2023-08-11T04:55:06.108Z","0","2023-08-07T13:24","null"
"64d322e509988e00125a7d52","2023-08-08T18:30:11.849Z","False","automatic","0","30","1.171875","12:52","","7.3","444","256","28","2.2","162","","12:52","","7.1","","148","","null","12:53","7.2","1360","0.12","10","73.52941176470588","12:53","","7.3","62","36","20","0.8","0.16","21","","2023-08-08","123","y8hg6lvm1y","2023-08-09T05:23:49.489Z","2023-08-11T07:06:41.811Z","0","2023-08-08T12:36","null"
"64d5bf7b87aed4001201cc78","2023-08-10T18:30:12.832Z","False","automatic","0","30","1.0078125","12:25","","7.5","688","392","32","3","237","","12:25","","7.2","","148","","null","12:26","7.4","2190","0.12","11","50.2283105022831","12:26","","7.2","28","15","20","1","0.22","10","","2023-08-09","123","6k36goc7qq","2023-08-11T04:56:27.639Z","2023-08-12T07:39:07.357Z","0","2023-08-09T13:09","null"
"64d5bfce87aed4001201ccad","2023-08-10T18:30:12.832Z","False","automatic","0","30","1.1328125","12:26","","7.5","482","272","27","3.2","173","","12:27","","7.3","","164","","null","12:27","7.4","810","0.14","26","320.98765432098764","12:27","","7.2","46","25","21","1.2","0.22","16","","2023-08-10","123","rjv73af5pw","2023-08-11T04:57:50.007Z","2023-08-14T04:55:21.459Z","0","2023-08-10T12:25","null"
"64d71ba1b2f8be00117fde07","2023-08-11T18:30:12.905Z","False","automatic","0","30","1.234375","12:10","","7.4","508","288","30","2","181","","12:11","","7.3","","144","","null","12:11","7.5","1790","0.12","14","78.2122905027933","12:11","","7.2","38","20","18","0.2","0.2","12","","2023-08-11","123","rxqt02lewt","2023-08-12T05:41:53.125Z","2023-08-14T06:50:22.021Z","0","2023-08-11T12:20","null"
"64d9b43de1a7670013e9df97","2023-08-13T18:30:11.634Z","False","automatic","0","30","0.9453125","12:26","","7.6","650","368","28","2.8","212","","12:26","","7.4","","120","","null","12:27","7.5","1510","0.14","12","79.47019867549669","12:27","","7.2","34","18","21","1.2","0.22","13","","2023-08-12","123","8tl4tc448c","2023-08-14T04:57:33.151Z","2023-08-17T05:00:07.213Z","0","2023-08-12T12:30","null"
"64d9b6d5e1a7670013e9e291","2023-08-13T18:30:11.634Z","False","automatic","0","30","0.9376","12:37","","7.2","666","380","32","3.1","237","","12:37","","7","","196","","null","12:38","7.3","1640","0.3","16","97.5609756097561","12:38","","7.4","32","17","28","1.3","0.6","11","","2023-08-13","123","oocoym120j","2023-08-14T05:08:37.289Z","2023-08-17T05:00:36.008Z","0","2023-08-13T12:30","null"
"64ddaaddc2d9930012901d5d","2023-08-16T18:30:11.605Z","False","automatic","0","30","1.0546875","12:34","","7.5","744","424","32","3.9","261","","12:35","","7.3","","120","","null","12:36","7.4","1640","0.2","19","115.85365853658537","12:36","","7.2","38","22","21","1.5","0.4","12","","2023-08-14","123","8iibztjl1a","2023-08-17T05:06:37.551Z","2023-08-17T09:03:40.96Z","0","2023-08-14T14:33","null"
"64ddab87c2d9930012901e40","2023-08-16T18:30:11.605Z","False","automatic","0","30","1.0625","12:38","","7.3","567","324","20","2.8","198","","12:38","","7.2","","208","","null","12:38","7.4","2760","0.14","19","68.84057971014492","12:39","","7.5","35","20","15","1.2","0.26","12","","2023-08-15","123","e2bc15ief5","2023-08-17T05:09:27.89Z","2023-08-18T08:27:03.356Z","0","2023-08-15T13:56","null"
"64ddabd8c2d9930012901e71","2023-08-16T18:30:11.605Z","False","automatic","0","30","1.0859375","12:39","","7.2","623","356","39","2.9","224","","12:40","","7","","148","","null","12:40","7.4","2570","0.2","30","116.73151750972762","12:40","","7.5","35","20","34","0.8","0.6","12","","2023-08-16","123","8p1t4jzv6h","2023-08-17T05:10:48.808Z","2023-08-21T09:24:36.387Z","0","2023-08-16T14:54","null"
"64df2bd8cee666001378b05a","2023-08-17T18:30:11.83Z","False","automatic","0","30","1.09375","13:57","","7.2","558","316","25","2.8","197","","13:58","","7.1","","108","","null","13:58","7.3","1900","0.14","20","105.26315789473684","13:58","","7.4","22","13","14","0.8","2.96","8","","2023-08-17","123","15j6zi6g7z","2023-08-18T08:29:12.746Z","2023-08-21T09:25:40.425Z","0","2023-08-17T14:55","null"
"64df2cb2cee666001378b097","2023-08-17T18:30:11.83Z","False","automatic","0","30","1.0078125","13:59","","7.4","504","284","25","2.9","174","","14:00","","7.2","","112","","null","14:02","7.6","2470","0.18","22","89.06882591093117","14:02","","7.5","24","18","15","0.7","1.8","12","","2023-08-18","123","dx92njirc3","2023-08-18T08:32:50.492Z","2023-08-21T09:26:19.563Z","0","2023-08-18T14:56","null"
"64e45c30ecf279001382a593","2023-08-21T18:30:11.147Z","False","automatic","0","30","0.95703125","13:24","","7","688","392","22","4.1","229","","13:25","","6.8","","192","","null","13:25","7.2","2130","0.2","18","84.50704225352112","13:25","","7.3","44","25","21","1.3","0.4","16","","2023-08-19","123","opy9ncxna4","2023-08-22T06:56:48.442Z","2023-08-22T06:57:14.017Z","0","2023-08-19T12:27","null"
"64e45cc8ecf279001382a5eb","2023-08-21T18:30:11.147Z","False","automatic","0","30","1.28125","13:27","","7","680","388","38","4","242","","13:28","","6.8","","204","","null","13:28","7.2","2090","0.16","12","57.41626794258374","13:29","","7.3","34","19","34","2.2","0.8","13","","2023-08-20","123","y5efakf7y1","2023-08-22T06:59:20.793Z","2023-08-23T05:35:35.335Z","0","2023-08-20T12:05","null"
"64e45d31ecf279001382a620","2023-08-21T18:30:11.147Z","False","automatic","0","30","1.15625","13:29","","7.3","522","296","28","3.8","187","","13:30","","7","","180","","null","13:30","7.4","1380","0.2","10","72.46376811594203","13:30","","7.2","72","40","23","2.2","0.28","27","","2023-08-21","123","0zj0bm1v8s","2023-08-22T07:01:05.662Z","2023-08-24T07:32:43.65Z","0","2023-08-21T13:02","null"
"64e59b2fac94dc0011a1aec3","2023-08-22T18:30:11.643Z","False","automatic","0","30","1.15625","12:06","","7.7","768","436","20","3.4","201","","12:06","","7.2","","280","","null","12:07","7.5","1680","0.18","15","89.28571428571429","12:07","","7.6","44","25","12","1","0.24","14","","2023-08-22","123","zxvogmaih3","2023-08-23T05:37:51.967Z","2023-08-26T05:06:20.17Z","0","2023-08-22T10:36","null"
"64e5e1baac94dc0011a1afae","2023-08-22T18:30:11.643Z","False","automatic","0","30","0.9453125","16:07","","7.5","748","424","24","3","248","","16:07","","7.2","","264","","null","16:07","7.5","1760","0","9","51.13636363636364","16:08","","7.6","52","16","14","1.3","0","19","","2023-08-23","123","blixzj1hed","2023-08-23T10:38:50.249Z","2023-08-26T06:57:20.359Z","0","2023-08-23T12:27","null"
"64e989b47fca81001123f0d0","2023-08-25T18:30:11.359Z","False","automatic","0","30","0.99609375","12:39","","7.1","638","360","24","1","208","","12:40","","7","","208","","146","12:41","7.2","1390","0.22","10","71.94244604316546","12:41","","7.3","38","20","16","0.2","0.64","13","","2023-08-24","123","4c3f5cpusp","2023-08-26T05:12:20.147Z","2023-08-28T07:04:51.616Z","0","2023-08-24T12:34","null"
"64e98a707fca81001123f101","2023-08-25T18:30:11.359Z","False","automatic","0","30","1.3828125","12:42","","7","538","304","35","2.4","195","","12:43","","7.1","","144","","null","12:43","7.4","1680","0","15","89.28571428571429","12:44","","7.4","66","36","28","0.8","0.36","20","","2023-08-25","123","jnvh8jkaaq","2023-08-26T05:15:28.677Z","2023-08-28T07:05:26.65Z","0","2023-08-25T12:35","null"
"64ec47d5e983200013ef41e5","2023-08-27T18:30:11.2Z","False","automatic","0","30","1.25","12:36","","7.3","868","496","36","3.4","294","","12:36","","7.2","","164","","null","12:36","7.5","1610","0","12","74.53416149068323","12:37","","7.5","96","42","26","1.6","0","26","","2023-08-26","123","snhm9rp1q4","2023-08-28T07:08:05.659Z","2023-08-29T06:35:02.733Z","0","2023-08-26T12:04","null"
"64ec483ce983200013ef4216","2023-08-27T18:30:11.2Z","False","automatic","0","30","1.21875","12:38","","7.2","944","548","39","3.9","216","","12:38","","7","","148","","null","12:39","7.3","1490","0","12","80.53691275167785","12:39","","7.4","102","35","29","2","0.28","21","","2023-08-27","123","7i3fmxt3cg","2023-08-28T07:09:48.883Z","2023-09-02T09:09:26.39Z","0","2023-08-27T14:39","null"
"64ed922e03efd6001352ed03","2023-08-28T18:30:13.26Z","False","automatic","0","30","","13:05","","7.3","868","496","36","3.4","269","","13:05","","7.2","","164","","99","13:07","7.5","1610","0","12","74.53416149068323","13:07","","7.5","96","42","26","1.6","0","23","","2023-08-28","123","wtjilohtz8","2023-08-29T06:37:34.196Z","2023-09-02T09:09:59.275Z","0","2023-08-28T14:39","null"
"64edb00a03efd6001352ed5f","2023-08-28T18:30:13.26Z","False","automatic","0","30","0.89453125","14:13","","7.4","504","284","36","3","175","","14:14","","7.3","","128","","null","14:14","7.5","2380","0.42","24","100.84033613445378","14:14","","7.7","46","25","28","1.7","0.84","18","","2023-08-29","123","sh75qveqy7","2023-08-29T08:44:58.402Z","2023-09-02T09:10:34.691Z","0","2023-08-29T14:40","null"
"64f2fca8c15a040011116018","2023-09-01T18:30:11.127Z","False","automatic","0","30","1.1015625","14:41","","7.4","752","428","30","3.2","235","","14:41","","7.5","","120","","null","14:42","7.6","2340","0.22","18","76.92307692307693","14:42","","7.6","38","20","20","1.6","0.34","14","","2023-08-30","123","ek2uos1bxu","2023-09-02T09:13:12.509Z","2023-09-04T06:09:06.78Z","0","2023-08-30T12:38","null"
"64f2fd13c15a04001111604d","2023-09-01T18:30:11.127Z","False","automatic","0","30","1.0546875","14:43","","7.2","885","672","42","3.9","295","","14:44","","7.3","","144","","78","14:44","7.4","2020","0","18","89.10891089108911","14:44","","7.5","78","40","35","1.9","0.24","26","","2023-08-31","123","jkz89ncl1o","2023-09-02T09:14:59.193Z","2023-09-04T06:09:48.46Z","0","2023-08-31T12:39","null"
"64f2fd99c15a04001111608e","2023-09-01T18:30:11.127Z","False","automatic","0","30","0.9765625","14:45","","7.2","788","532","37","3.6","312","","14:46","","7","","168","","null","14:46","7.3","1120","0.88","8","71.42857142857143","14:46","","7.4","68","33","19","1.5","1","22","","2023-09-01","123","5irz71tiw5","2023-09-02T09:17:13.341Z","2023-09-04T11:09:46.624Z","0","2023-09-01T16:39","null"
"64f57553bc68a300120534a4","2023-09-03T18:30:11.788Z","False","automatic","0","30","0.98828125","12:40","","7.1","848","484","28","4.2","301","","12:41","","7","","132","","null","12:41","7.3","1630","1.9","12","73.61963190184049","12:41","","7.4","48","26","12","1.8","3.41","16","","2023-09-02","123","tm5x0mheol","2023-09-04T06:12:35.889Z","2023-09-05T08:51:21.501Z","0","2023-09-02T14:21","null"
"64f575cfbc68a300120534df","2023-09-03T18:30:11.788Z","False","automatic","0","30","0.98828125","12:42","","7.2","674","448","32","3.9","169","","12:43","","7.1","0","128","","65","12:43","7.4","1710","1.4","18","105.26315789473684","12:44","","7.5","44","22","24","1.7","3.06","5","","2023-09-03","123","kq06hx4n1n","2023-09-04T06:14:39.174Z","2023-09-07T05:32:22.343Z","0","2023-09-03T11:02","null"
"64f5bb8cbc68a3001205355a","2023-09-03T18:30:11.788Z","False","automatic","0","30","0.98828125","16:40","","7.2","558","316","30","3.4","182","","16:40","","7.2","","144","","null","15:40","7.4","780","1.02","4","51.28205128205128","16:41","","7.4","64","35","25","1.6","1.22","20","","2023-09-04","123","71e408b6c9","2023-09-04T11:12:12.039Z","2023-09-07T06:54:11.837Z","0","2023-09-04T12:24","null"
"64f6ec59d4b65300114481c1","2023-09-04T18:30:11.254Z","False","automatic","0","30","0.94140625","14:21","","7.4","528","300","32","3.4","173","","14:21","","7.2","","140","","null","14:22","7.4","980","0.82","10","102.04081632653062","14:22","","7.5","52","28","24","2.2","0.98","17","","2023-09-05","123","shs1sl7ibp","2023-09-05T08:52:42.007Z","2023-09-08T07:11:18.489Z","0","2023-09-05T12:41","null"
"64f960ce4fb9f70013b5deff","2023-09-06T18:30:09.565Z","False","automatic","0","10","0.94140625","11:02","","7.2","418","236","28","2.4","198","","12:03","","7.1","","76","","104","12:03","7.4","770","3.6","8","103.89610389610391","12:03","","7.5","14","7","12","1","3.4","11","","2023-09-06","123","ygrk2z4re8","2023-09-07T05:34:06.29Z","2023-09-09T07:26:35.028Z","0","2023-09-06T12:56","null"
"64fac86f4bec990012bc5737","2023-09-07T18:30:10.59Z","False","automatic","0","30","0.94140625","12:37","","7.1","632","356","36","3.8","202","","12:37","","7.2","","148","","null","12:37","7.4","860","1.08","10","116.27906976744185","12:38","","7.4","38","20","25","1.8","1.48","13","","2023-09-07","123","tu4q6b2zsa","2023-09-08T07:08:31.385Z","2023-09-11T06:11:16.932Z","0","2023-09-07T11:41","null"
"64fc1e79cfa69800128a1131","2023-09-08T18:30:10.549Z","False","automatic","0","30","1.0546875","12:56","","7.2","678","380","32","3.6","235","","12:57","","7.2","","120","","null","12:57","7.3","1000","0.8","8","80","12:57","","7.4","76","40","26","2","0.2","28","","2023-09-08","123","ac6v7utc9o","2023-09-09T07:27:53.721Z","2023-09-11T07:44:04.252Z","0","2023-09-08T13:14","null"
"64feb06a7310140011c763dd","2023-09-10T18:30:11.09Z","False","automatic","0","30","1.09375","12:41","","7.2","634","364","34","3.9","214","","12:42","","7.1","","148","","111","12:42","7.3","570","1.44","6","105.26315789473684","12:43","","7.4","46","26","23","3","0.4","18","","2023-09-09","123","w3pzhlemrh","2023-09-11T06:15:06.629Z","2023-09-13T05:50:38.814Z","0","2023-09-09T11:20","null"
"64feb0ea7310140011c76416","2023-09-10T18:30:11.09Z","False","automatic","0","30","0.99609375","12:45","","7.3","476","288","21","3.3","163","","12:46","","7.3","","120","","null","12:46","7.4","500","1.74","4","80","12:46","","7.5","52","29","15","2.4","3.67","20","","2023-09-10","123","uxca4zuqz2","2023-09-11T06:17:14.104Z","2023-09-13T06:10:23.843Z","0","2023-09-10T12:40","null"
"65014e51813c950013504805","2023-09-12T18:30:11.295Z","False","automatic","0","30","0.80859375","13:21","","7","602","340","32","3.2","206","","13:21","","7.2","","88","","null","13:21","7.3","270","1.05","3","111.1111111111111","13:22","","7.4","74","40","22","2.4","0.76","24","","2023-09-11","123","6lburpdycc","2023-09-13T05:53:21.231Z","2023-09-14T09:57:16.794Z","0","2023-09-11T15:27","null"
"65015230813c950013504886","2023-09-12T18:30:11.295Z","False","automatic","0","30","0.921874","12:24","","7.2","702","400","33","3.4","243","","12:38","","7","","140","","null","12:39","7.3","440","1.5","4","90.9090909090909","12:39","","7.4","64","35","24","2.4","1.04","22","","2023-09-12","123","qczp3qo63z","2023-09-13T06:09:52.972Z","2023-09-15T08:54:25.629Z","0","2023-09-12T14:24","null"
"6502c4abc2f94200128aba5f","2023-09-13T18:30:10.703Z","False","automatic","0","30","0.953125","13:59","","7.3","660","376","28","4","220","","13:59","","7.2","","168","","98","14:00","7.4","1240","0.64","10","80.64516129032258","14:00","","7.4","94","33","19","2","0.48","21","","2023-09-13","123","zh1gwm911u","2023-09-14T08:30:35.031Z","2023-09-18T05:19:34.291Z","0","2023-09-13T10:49","null"
"65041c04b604c100119faaef","2023-09-14T18:30:11.028Z","False","automatic","0","30","1","14:24","","7.3","644","368","24","4.1","200","","14:25","","7","","116","","74","14:25","7.3","1390","0.84","8","57.55395683453238","14:25","","7.4","52","287","12","2.6","0.8","17","","2023-09-14","123","5v27vjdiao","2023-09-15T08:55:32.606Z","2023-09-18T05:20:05.179Z","0","2023-09-14T12:50","null"
"6507de5ee4b1370010bacda1","2023-09-17T18:30:10.928Z","False","automatic","0","30","1.046875","12:50","","7.2","196","324","25","2.8","179","","12:50","","7.3","","124","","82","12:50","7.4","810","3.06","16","197.53086419753086","12:51","","7.4","14","14","14","0.1","2.88","20","","2023-09-15","123","pc3salwhd7","2023-09-18T05:21:34.945Z","2023-09-18T07:17:06.22Z","0","2023-09-15T12:47","null"
"6507df07e4b1370010bace20","2023-09-17T18:30:10.928Z","False","automatic","0","30","0.953125","12:53","","7.2","472","260","25","3","171","","12:53","","7.1","","140","","86","12:53","7.4","1070","0.92","8","74.76635514018692","12:54","","7.4","64","27","12","1.8","1","18","","2023-09-16","123","2bfhoyog4d","2023-09-18T05:24:23.804Z","2023-09-20T07:44:31.582Z","0","2023-09-16T13:14","null"
"6507df67e4b1370010bace51","2023-09-17T18:30:10.928Z","False","automatic","0","30","1.171875","12:54","","7.3","528","292","27","3.2","183","","12:54","","7.2","","136","","77","12:55","7.5","690","1.84","5","72.46376811594203","12:55","","7.6","60","23","14","1.9","0.72","14","","2023-09-17","123","e6d33jqj36","2023-09-18T05:25:59.403Z","2023-09-20T07:45:04.327Z","0","2023-09-17T13:15","null"
"650930d3fdec140013330b70","2023-09-18T18:30:10.471Z","False","automatic","0","30","1.046875","12:54","","7.3","720","408","24","3.3","192","","12:54","","7.2","","140","","82","12:55","7.4","630","1.52","7","111.1111111111111","12:55","","7.5","50","20","18","1.7","1.1","12","","2023-09-18","123","v1cav4ipdc","2023-09-19T05:25:39.132Z","2023-09-21T07:02:20.406Z","0","2023-09-18T12:32","null"
"650aa34de1143a001349596a","2023-09-19T18:30:10.674Z","False","automatic","0","30","0.93359375","13:15","","7.3","778","440","28","3.2","273","","13:15","","7.4","","200","","145","13:15","7.6","830","1.68","8","96.3855421686747","13:16","","7.5","38","22","18","2.8","1.24","16","","2023-09-19","123","a53khxqqcb","2023-09-20T07:46:21.225Z","2023-09-22T06:58:28.347Z","0","2023-09-19T12:28","null"
"650beac775b6210013f027b1","2023-09-20T18:30:10.609Z","False","automatic","0","30","0.99609375","12:32","","7.4","455","260","32","3.4","172","","12:33","","7.3","","112","","66","12:33","7.5","930","1.24","4","43.01075268817205","12:33","","7.3","42","24","19","1.8","1.02","17","","2023-09-20","123","vfepheppp2","2023-09-21T07:03:35.704Z","2023-09-25T07:18:44.776Z","0","2023-09-20T12:48","null"
"650d2cf4923e7500111a8bbe","2023-09-21T18:30:11.944Z","False","automatic","0","30","1","13:27","","7.4","651","340","28","4","230","","13:27","","7.2","","124","","81","13:27","7.5","780","1.11","3","38.46153846153847","13:27","","7.6","42","20","17","3.2","0.92","13","","2023-09-21","123","scmwwrylpe","2023-09-22T05:58:12.559Z","2023-09-25T07:19:14.372Z","0","2023-09-21T12:49","null"
"651134b9be92130010488b78","2023-09-24T18:30:09.877Z","False","automatic","0","30","0.89453125","12:49","","7.3","862","492","24","4.2","255","","12:49","","7.1","","160","","107","12:49","7.4","740","1.2","7","94.5945945945946","12:50","","7.5","62","21","16","2.8","0.8","10","","2023-09-22","123","zky95ftzc9","2023-09-25T07:20:25.607Z","2023-09-25T07:20:46.095Z","0","2023-09-22T12:50","null"
"6511351abe92130010488bcc","2023-09-24T18:30:09.877Z","False","automatic","0","30","1.2265625","12:51","","7.2","884","460","28","4","240","","12:51","","7.5","","192","","110","12:51","7.6","960","1.76","6","62.5","12:51","","7.7","58","17","17","3.2","0.8","9","","2023-09-23","123","30g0d7exd7","2023-09-25T07:22:02.58Z","2023-09-27T06:29:08.592Z","0","2023-09-23T11:59","null"
"65113561be92130010488c09","2023-09-24T18:30:09.877Z","False","automatic","0","30","1.109375","12:52","","7.3","628","376","26","3.8","235","","12:52","","7.2","","152","","96","12:52","7.5","890","1.84","6","67.41573033707866","12:53","","7.5","52","18","14","2.4","0.7","11","","2023-09-24","123","nmg31b5yn0","2023-09-25T07:23:13.71Z","2023-09-27T06:29:53.949Z","0","2023-09-24T11:59","null"
"6513cc29fa5c8900128e2d58","2023-09-26T18:30:10.384Z","False","automatic","0","30","1.1015625","12:00","","7.4","764","380","32","3.2","212","","12:00","","7.2","","136","","83","12:00","7.5","790","1.2","8","101.26582278481013","12:00","","7.6","55","23","22","1.6","0.84","14","","2023-09-25","123","1whu30z62c","2023-09-27T06:31:05.262Z","2023-09-28T06:04:55.106Z","0","2023-09-25T11:34","null"
"6513cc6dfa5c8900128e2d8d","2023-09-26T18:30:10.384Z","False","automatic","0","30","1.0546875","12:01","","7.3","810","464","8","3.9","294","","12:01","","7.2","","260","","158","12:01","7.5","860","2.15","6","69.76744186046511","12:01","","7.6","35","20","24","1.9","1.9","12","","2023-09-26","123","gukwsvjp8x","2023-09-27T06:32:13.599Z","2023-09-29T08:18:40.717Z","0","2023-09-26T13:48","null"
"6515186b9cf03e0013a709c8","2023-09-27T18:30:09.84Z","False","automatic","0","30","1.1171875","12:37","","7.1","805","460","28","4.8","240","","12:37","","6.9","","132","","96","12:38","7.3","1500","1.9","5","33.333333333333336","12:38","","7.4","36","20","14","2.4","0.92","12","","2023-09-27","123","5ev4yf60vc","2023-09-28T06:08:43.505Z","2023-10-02T06:53:04.395Z","0","2023-09-27T12:23","null"
"65166e84298b6a001278fba2","2023-09-28T18:30:11.298Z","False","automatic","0","30","0.98046875","12:57","","7.2","712","396","32","4.8","239","","12:57","","7","","120","","73","12:57","7.3","720","0.68","5","69.44444444444444","12:58","","7.3","38","22","24","2.4","0.55","13","","2023-09-28","123","tpe03qd9w9","2023-09-29T06:28:20.369Z","2023-10-02T06:53:37.567Z","0","2023-09-28T12:23","null"
"651a6af9d56a9300139bf392","2023-10-01T18:30:10.053Z","False","automatic","0","30","1.1328125","13:30","","7.3","608","336","30","3.2","182","","13:31","","7.1","","120","","80","13:31","7.4","910","1.1","6","65.93406593406594","13:31","","7.5","48","24","18","1.6","0.7","16","","2023-09-29","123","io66a4d4xi","2023-10-02T07:02:17.619Z","2023-10-02T07:02:45.214Z","0","2023-09-29T12:32","null"
"651a6b80d56a9300139bf3e6","2023-10-01T18:30:10.053Z","False","automatic","0","30","0.98828124","13:33","","7.3","748","424","33","3.6","263","","13:33","","7.2","","192","","124","13:34","7.4","1660","0.92","8","48.19277108433735","13:34","","7.5","42","22","18","2.4","0.8","14","","2023-09-30","123","wpt8sivdep","2023-10-02T07:04:32.218Z","2023-10-04T07:27:57.919Z","0","2023-09-30T12:57","null"
"651a6c08d56a9300139bf447","2023-10-01T18:30:10.053Z","False","automatic","0","30","0.98828126","13:35","","7.2","852","504","38","3.9","256","","13:36","","7.1","","148","","79","13:36","7.3","1020","1.08","8","78.43137254901961","13:36","","7.4","53","21","20","2.5","0.7","14","","2023-10-01","123","qssaxet2hz","2023-10-02T07:06:48.412Z","2023-10-04T09:45:47.673Z","0","2023-10-01T15:15","null"
"651d14ac7ed3f60012161bc1","2023-10-03T18:30:13.394Z","False","automatic","0","30","1.046874","12:59","","7.2","938","532","35","3.5","332","","13:00","","7.2","","188","","107","13:00","7.3","830","1.28","8","96.3855421686747","13:00","","7.4","36","17","16","1.6","0.76","11","","2023-10-02","123","2o170btphg","2023-10-04T07:30:53.008Z","2023-10-05T07:10:08.838Z","0","2023-10-02T12:40","null"
"651d15097ed3f60012161c37","2023-10-03T18:30:13.394Z","False","automatic","0","30","1.046876","13:01","","7.3","303","540","30","2.7","310","","13:01","","7.2","","180","","114","13:01","7.5","1370","1.24","14","102.18978102189782","13:02","","7.6","42","18","22","1.5","0.94","13","","2023-10-03","123","7w1a57pahh","2023-10-04T07:32:25.729Z","2023-10-06T07:28:45.216Z","0","2023-10-03T12:58","null"
"651e61a914feb70013025734","2023-10-04T18:30:12.635Z","False","automatic","0","30","0.93359375","13:40","","7.2","1308","496","27","2","165","","13:41","","7.3","","132","","82","13:41","7.4","1450","1.4","8","55.172413793103445","13:41","","7.5","49","19","18","1.4","0.96","13","","2023-10-04","123","9mr4fjrj5f","2023-10-05T07:11:37.176Z","2023-10-07T08:15:49.46Z","0","2023-10-04T13:45","null"
"65211a45a065550013e6d3db","2023-10-06T18:30:12.502Z","False","automatic","0","30","0.828125","13:46","","7.1","618","316","40","3.4","181","","14:12","","7.3","","88","","53","14:13","7.4","1600","1.8","10","62.5","14:13","","7.5","38","17","24","2","0.8","10","","2023-10-05","123","xf7zbrnsk7","2023-10-07T08:43:49.774Z","2023-10-09T08:10:03.062Z","0","2023-10-05T13:39","null"
"65211ad6a065550013e6d420","2023-10-06T18:30:12.502Z","False","automatic","0","30","0.08447265625","14:15","","7.1","903","484","42","4","298","","14:15","","7.2","","112","","null","14:15","7.3","1330","1","9","67.66917293233082","14:15","","7.4","28","15","32","2","0.6","10","","2023-10-06","123","iqxkfaigbf","2023-10-07T08:46:14.266Z","2023-10-09T08:11:03.346Z","0","2023-10-06T13:40","null"
"6523b6233722e60011f9915a","2023-10-08T18:30:12.392Z","False","automatic","0","30","1.0078125","13:42","","7.2","900","500","28","5","310","","13:42","","7","","100","","null","13:42","7.3","730","1.18","5","68.4931506849315","13:43","","7.3","34","16","18","2","0.76","10","","2023-10-07","123","tkstwjghhi","2023-10-09T08:13:23.448Z","2023-10-10T07:20:53.288Z","0","2023-10-07T12:50","null"
"6528d4a2fb6c71001333476d","2023-10-12T18:30:09.864Z","False","automatic","0","30","1.0703125","12:53","","7.4","478","260","38","3","164","","12:54","","7.2","","120","","68","12:54","7.5","810","1.8","6","74.07407407407408","12:54","","7.5","32","14","26","2","1.2","9","","2023-10-12","123","fjbkz3zmqx","2023-10-13T05:24:50.418Z","2023-10-15T06:04:08.845Z","0","2023-10-12T11:34","null"
"6528d726970fca0013f06ad9","2023-10-13T05:27:09.537Z","False","automatic","0","30","0.96484375","12:04","","7.1","916","464","28","4.7","237","","12:05","","7.1","","132","","78","12:05","7.3","920","1.2","8","86.95652173913044","12:05","","7.4","44","14","12","1.6","0.7","8","","2023-10-08","123","ydt61ypzdd","2023-10-13T05:35:34.043Z","2023-10-13T05:35:53.379Z","0","2023-10-08T11:05","null"
"6528d77c970fca0013f06b29","2023-10-13T05:27:09.537Z","False","automatic","0","30","1.03125","12:06","","7.1","986","512","32","4.8","315","","12:06","","7","","120","","null","12:06","7.3","1470","0.82","10","68.02721088435375","12:06","","7.4","38","18","23","2.6","0.64","11","","2023-10-09","123","gy854a287y","2023-10-13T05:37:00.266Z","2023-10-13T05:37:19.852Z","0","2023-10-09T11:07","null"
"6528d7cd970fca0013f06b79","2023-10-13T05:27:09.537Z","False","automatic","0","30","1.0078125","12:07","","7.2","914","536","35","4.3","210","","12:07","","7.1","","112","","null","12:08","7.3","1100","0.82","6","54.54545454545454","12:08","","7.4","34","17","26","2.2","0.6","10","","2023-10-10","123","rid9bdoks4","2023-10-13T05:38:21.218Z","2023-10-14T06:12:32.344Z","0","2023-10-10T11:42","null"
"6528d812970fca0013f06bb8","2023-10-13T05:27:09.537Z","False","automatic","0","30","0.9765625","12:08","","7.1","908","500","32","3","295","","12:08","","7","","104","","null","12:09","7.3","1220","1.16","10","81.96721311475409","12:09","","7.4","46","15","18","1.2","0.84","8","","2023-10-11","123","aivwxf5hw6","2023-10-13T05:39:30.739Z","2023-10-14T06:13:12.825Z","0","2023-10-11T11:42","null"
"652a3229ee03a70010e996c9","2023-10-13T18:30:10.688Z","False","automatic","0","30","1.0234375","12:43","","7.3","724","380","34","4.4","230","","12:44","","7.2","","116","","null","12:44","7.4","770","1.24","8","103.89610389610391","12:45","","7.4","42","19","24","1.8","1.14","11","","2023-10-13","123","59epodw5qg","2023-10-14T06:16:09.744Z","2023-10-16T08:36:50.739Z","0","2023-10-13T14:06","null"
"652b812ac5ca8a0013ed33fd","2023-10-14T18:30:10.331Z","False","automatic","0","30","0.8828125","12:34","","7.3","630","356","32","4","200","","12:34","","7.3","","124","","null","12:35","7.4","630","1.22","5","79.36507936507937","12:35","","7.5","38","20","20","1.2","0.63","13","","2023-10-14","123","qvijohchrr","2023-10-15T06:05:30.967Z","2023-10-17T09:54:37.975Z","0","2023-10-16T15:24","null"
"652cd871ef8b5800132a708c","2023-10-15T18:30:11.537Z","False","automatic","0","30","0.98828125","12:59","","7.2","646","332","34","4.4","200","","12:59","","7.1","","144","","88","12:59","7.3","780","1.31","5","64.1025641025641","12:59","","7.4","38","18","21","1.8","0.82","13","","2023-10-15","123","q9vkcoj90q","2023-10-16T06:30:09.166Z","2023-10-18T09:30:47.252Z","0","2023-10-15T15:00","null"
"652e5a481bba6600119155e2","2023-10-16T18:30:11.774Z","False","automatic","0","30","1.125","15:25","","7.4","874","492","29","3","304","","15:25","","7.2","","100","","64","15:25","7.4","1490","1.02","10","67.11409395973155","15:26","","7.5","58","19","20","1.4","0.64","12","","2023-10-16","123","3v78rc52hz","2023-10-17T09:56:24.735Z","2023-10-20T08:07:49.943Z","0","2023-10-16T13:37","null"
"652fa66f5efc42001174ba72","2023-10-17T18:30:11.232Z","False","automatic","0","30","0.8984375","15:01","","7.3","796","428","30","3.5","197","","15:02","","7.2","","204","","82","15:02","7.4","960","1.02","10","104.16666666666667","15:03","","7.6","38","17","23","1.6","0.62","11","","2023-10-17","123","36ou39ybc8","2023-10-18T09:33:35.972Z","2023-10-20T08:10:17.076Z","0","2023-10-17T13:40","null"
"653236a81928b60011f495a3","2023-10-19T18:30:11.069Z","False","automatic","0","30","0.95703125","13:40","","7.3","880","480","32","4.1","232","","13:42","","7.2","","172","","103","13:42","7.3","1130","0.88","5","44.24778761061947","13:43","","7.4","48","19","20","1.8","0.7","12","","2023-10-18","123","emk4qbwddf","2023-10-20T08:13:28.193Z","2023-10-21T07:11:20.201Z","0","2023-10-18T12:41","null"
"653236ea1928b60011f495d4","2023-10-19T18:30:11.069Z","False","automatic","0","30","0.96875","13:43","","7.2","558","556","36","4.8","308","","13:44","","7.2","","164","","106","13:44","7.3","910","1.26","8","87.91208791208791","13:44","","7.4","30","15","18","1.4","0.7","8","","2023-10-19","123","gtlueir036","2023-10-20T08:14:34.503Z","2023-10-23T05:11:18.441Z","0","2023-10-19T11:41","null"
"653379e91cd01f00111e0c3a","2023-10-20T18:30:11.253Z","False","automatic","0","30","0.96484375","12:41","","7.1","932","520","28","4.5","","","12:42","","7","","184","","","12:42","7.3","1330","1.08","9","67.66917293233082","12:42","","7.4","47","16","20","1.4","0.52","","","2023-10-20","123","dgx94cdl0e","2023-10-21T07:12:41.747Z","2023-10-21T07:12:41.747Z","0","",""
"653600c104cff0001148f09f","2023-10-22T18:30:10.907Z","False","automatic","0","30","0.95703125","11:41","","7.4","645","412","35","3.6","","","11:42","","7.2","","136","","","11:42","7.4","1610","0.82","10","62.11180124223603","11:42","","7.5","32","14","18","1.5","0.6","","","2023-10-21","123","adt12lxabq","2023-10-23T05:12:33.206Z","2023-10-23T05:12:33.206Z","0","",""
"6536014904cff0001148f13c","2023-10-22T18:30:10.907Z","False","automatic","0","30","0.95703126","11:43","","7.3","846","0","37","3.7","","","11:44","","7.4","","120","","","11:44","7.5","1990","0.88","14","70.35175879396985","11:44","","7.5","48","13","20","1.4","0.68","","","2023-10-22","123","kazofxgahg","2023-10-23T05:14:49.709Z","2023-10-23T05:14:49.709Z","0","",""
