_id__$oid,last_updated__$date,is_deleted,custom_dosing_data__dosing_mode,custom_dosing_data__applied_dose,custom_dosing_data__applied_dose_outlet,custom_dosing_data__flow,raw_sewage__time,raw_sewage__turbidity,raw_sewage__ph,raw_sewage__cod,raw_sewage__tss,raw_sewage__ammonia,raw_sewage__phosphate,raw_sewage__bod,raw_sewage__fst,pst_outlet__time,pst_outlet__turbidity,pst_outlet__ph,pst_outlet__cod,pst_outlet__tss,pst_outlet__ammonia,pst_outlet__bod,at__time,at__ph,at__mlss,at__do,at__percent_settlement,at__svi,fst__time,fst__turbidity,fst__ph,fst__cod,fst__tss,fst__ammonia,fst__phosphate,fst__do,fst__bod,remarks,date
62b2f8e1bb059c00116ff027,2022-06-21T18:30:09.76Z,False,automatic,,40.0,1.25,,,7.4,520.0,296,40,4.0,198.0,,,,7.5,,208.0,,158.0,,7.6,1900.0,0.16,5,26.31578947368421,,,7.7,164.0,83,30.0,2.0,0.88,51.0,,2022-05-23
62b2f959bb059c00116ff068,2022-06-21T18:30:09.76Z,False,automatic,,40.0,1.2109375,,,7.3,,336,40,4.0,182.0,,,,7.3,,142.0,,,,7.4,1830.0,0.0,5,27.3224043715847,,,7.4,,97,30.0,3.5,0.84,35.0,,2022-05-24
62b2f9f3bb059c00116ff0b2,2022-06-21T18:30:09.76Z,False,automatic,,40.0,1.2109375,,,7.3,648.0,328,40,4.5,176.0,,,,7.3,,248.0,,,,7.4,770.0,0.24,4,51.94805194805196,,,7.5,120.0,54,30.0,3.0,1.2,30.0,,2022-05-25
62b3fb0ed09ef40012126108,2022-06-22T18:30:10.303Z,False,automatic,,40.0,1.2578125,,,7.3,,360,50,6.5,233.0,,,,7.4,,180.0,,121.0,,7.6,990.0,0.8,2,20.202020202020204,,,7.6,,50,40.0,4.0,1.2,31.0,,2022-05-26
62b3fb8bd09ef40012126153,2022-06-22T18:30:10.303Z,False,automatic,,40.0,1.171875,,,7.3,560.0,308,55,5.0,182.0,,,,7.3,,172.0,,,,7.6,450.0,0.8,4,88.88888888888889,,,7.5,96.0,49,35.0,3.5,1.12,26.0,,2022-05-27
62b3fdb9d09ef4001212627a,2022-06-22T18:30:10.303Z,False,automatic,,40.0,1.1484375,,,7.4,,344,45,5.5,222.0,,,,7.3,,216.0,,,,7.5,440.0,0.0,3,68.18181818181817,,,7.4,0.0,56,40.0,4.0,0.52,33.0,,2022-05-28
62b3fe7bd09ef400121262c6,2022-06-22T18:30:10.303Z,False,automatic,,40.0,1.140625,,,7.4,,360,50,5.0,182.0,,,,7.4,,184.0,,,,7.6,590.0,0.0,2,33.898305084745765,,,7.4,,61,30.0,3.0,0.76,31.0,,2022-05-29
62b40130d09ef400121263de,2022-06-22T18:30:10.303Z,False,automatic,,40.0,1.1796875,,,7.4,600.0,360,40,4.5,171.0,,,,7.9,,160.0,,,,7.7,550.0,0.12,2,36.36363636363636,,,7.5,176.0,62,35.0,2.5,0.96,32.0,,2022-05-30
62b401a9d09ef40012126411,2022-06-22T18:30:10.303Z,False,automatic,,40.0,1.1796875,,,7.4,,472,25,3.5,252.0,,,,7.4,,,,,,7.5,,1.2,6,,,,7.5,,50,20.0,2.5,1.44,34.0,,2022-05-31
62b2d61dbb059c00116fe646,2022-06-21T18:30:09.76Z,False,automatic,,40.0,1.1,,,7.4,,516,30,5.0,189.0,,,,7.4,,220.0,,,,7.6,700.0,0.64,8,114.28571428571428,,,7.5,,56,25.0,4.0,0.92,37.0,Dosing was stop.,2022-06-01
62b2d9e0bb059c00116fe792,2022-06-21T18:30:09.76Z,False,automatic,,40.0,0.921875,,,7.4,1104.0,680,50,5.5,414.0,,,,7.5,,244.0,,,,7.7,1220.0,0.88,2,16.393442622950822,,0.0,7.6,160.0,86,35.0,4.5,1.52,47.0,,2022-06-02
62b2dc0dbb059c00116fe849,2022-06-21T18:30:09.76Z,False,automatic,,40.0,1.171875,,,7.3,,652,45,5.5,198.0,,,,7.4,,232.0,,,,7.7,830.0,1.0,2,24.09638554216868,,,7.6,,61,40.0,4.5,1.6,40.0,,2022-06-03
62b2dd0fbb059c00116fe893,2022-06-21T18:30:09.76Z,False,automatic,,40.0,1.0234375,,,7.3,752.0,416,55,6.5,235.0,,,0.0,7.4,,156.0,,123.0,,7.6,790.0,0.32,4,50.63291139240506,,,7.6,152.0,51,45.0,4.0,1.32,35.0,,2022-06-04
62b2defebb059c00116fe91b,2022-06-21T18:30:09.76Z,False,automatic,,40.0,1.1796875,,,7.3,,444,50,5.0,260.0,,,,7.3,,856.0,,,,7.6,970.0,0.2,4,41.23711340206186,,,7.6,,57,40.0,3.5,0.6,40.0,,2022-06-05
62b2dfe0bb059c00116fe9ae,2022-06-21T18:30:09.76Z,False,automatic,,40.0,1.02,,,7.5,904.0,632,45,5.5,274.0,,,,7.6,,352.0,,,,7.6,1190.0,0.28,5,42.01680672268908,,,7.5,184.0,63,40.0,4.5,1.24,31.0,,2022-06-06
62b2e125bb059c00116feb22,2022-06-21T18:30:09.76Z,False,automatic,,40.0,0.98,,,7.3,,496,45,3.0,280.0,,,,7.4,,188.0,,,,7.5,1480.0,0.24,6,40.54054054054054,,,7.6,,81,35.0,1.5,1.28,41.0,Dosing was stop.,2022-06-07
62b2e1fdbb059c00116feb73,2022-06-21T18:30:09.76Z,False,automatic,,40.0,0.93359375,,,7.5,1056.0,716,45,5.0,191.0,,,,7.5,,240.0,,,,7.6,650.0,0.24,2,30.76923076923077,,,7.6,272.0,92,40.0,3.5,1.04,57.0,,2022-06-08
62b2e2c2bb059c00116feba8,2022-06-21T18:30:09.76Z,False,automatic,,40.0,1.1328125,,,7.5,,444,55,5.5,274.0,,,,7.4,,168.0,,,,7.6,670.0,0.96,2,29.85074626865672,,,7.7,,126,45.0,3.0,1.76,64.0,,2022-06-09
62b2e54cbb059c00116fec9d,2022-06-21T18:30:09.76Z,False,automatic,,40.0,1.0859375,,,7.4,1336.0,720,55,3.5,265.0,,,,7.4,,284.0,,,,7.5,980.0,0.88,2,20.40816326530612,,,7.6,216.0,130,40.0,2.0,1.48,50.0,,2022-06-10
62b2e88dbb059c00116fed71,2022-06-21T18:30:09.76Z,False,automatic,,40.0,1.015625,,,7.5,,988,50,4.5,220.0,,,,7.5,,256.0,,,,7.6,1780.0,0.24,10,56.17977528089887,,,7.8,,111,40.0,2.5,0.56,41.0,,2022-06-11
62b2f058bb059c00116fee4e,2022-06-21T18:30:09.76Z,False,automatic,,40.0,1.015625,,,7.3,,448,55,6.0,162.0,,,,7.2,,,,,,7.4,,0.4,2,,,,7.5,,78,35.0,3.5,1.6,45.0,,2022-06-12
62b2f0e4bb059c00116feea8,2022-06-21T18:30:09.76Z,False,automatic,,40.0,1.015625,,,7.2,,752,40,4.5,247.0,,,,7.4,,144.0,,,,7.5,320.0,0.0,1,31.25,,,7.6,,63,35.0,2.0,0.8,39.0,,2022-06-13
62b2f139bb059c00116feed9,2022-06-21T18:30:09.76Z,False,automatic,,40.0,1.0859375,,,7.5,,712,40,3.5,227.0,,,,7.5,,204.0,,,,7.6,370.0,1.6,2,54.054054054054056,,,7.6,,63,35.0,3.0,2.28,49.0,,2022-06-14
62b2f28ebb059c00116fef6a,2022-06-21T18:30:09.76Z,False,automatic,,40.0,0.88671875,,,7.6,552.0,508,55,2.5,206.0,,,,7.5,,140.0,,,,7.5,1330.0,0.0,8,60.15037593984962,,,7.6,41.0,50,45.0,2.0,0.48,41.0,,2022-06-15
62b2f863bb059c00116feff2,2022-06-21T18:30:09.76Z,False,automatic,,40.0,0.9453125,,,7.5,688.0,400,30,3.0,113.0,,,,7.4,,132.0,,,,7.6,690.0,0.9,3,43.47826086956522,,,7.6,176.0,37,20.0,1.0,,31.0,,2022-06-17
62b5758907ddd60012ba1d5a,2022-06-23T18:30:09.987Z,False,automatic,,40.0,1.0546875,,,7.3,,256,25,3.0,162.0,,,,7.3,,96.0,,,,7.7,680.0,0.64,10,147.05882352941177,,,7.7,,20,10.0,1.0,1.68,12.0,,2022-06-18
62b5770b07ddd60012ba1e13,2022-06-23T18:30:09.987Z,False,automatic,,40.0,1.046875,,,7.3,,184,25,3.0,110.0,,,,7.4,,120.0,,,,7.5,1350.0,0.0,26,192.59259259259255,,,7.6,,26,15.0,1.5,1.52,16.0,,2022-06-19
62b6d7fdc979c700126324e8,2022-06-24T18:30:09.781Z,False,automatic,,40.0,1.1,,,7.4,,236,35,3.0,172.0,,,,7.3,,196.0,,135.0,,7.5,880.0,0.65,5,56.81818181818181,,,7.5,,70,20.0,2.0,1.84,21.0,,2022-06-20
62b6d881c979c70012632538,2022-06-24T18:30:09.781Z,False,automatic,,40.0,1.1328125,,,7.4,690.0,496,30,2.5,195.0,,,,7.3,,156.0,,93.0,,7.5,630.0,0.84,5,79.36507936507937,,,7.4,72.0,14,10.0,1.0,1.64,26.0,,2022-06-21
62b6d9ddc979c700126325cc,2022-06-24T18:30:09.781Z,False,automatic,,40.0,1.0625,,,7.2,540.0,756,25,2.5,293.0,,,,7.3,0.0,156.0,,90.0,,7.5,480.0,0.64,2,41.66666666666666,,,7.5,120.0,56,15.0,1.5,2.76,42.0,,2022-06-22
62b6da82c979c7001263261c,2022-06-24T18:30:09.781Z,False,automatic,,40.0,1.0546875,,,7.5,520.0,332,50,4.5,,,,,7.5,,184.0,,,,7.6,820.0,0.28,6,73.17073170731707,,,7.7,112.0,65,30.0,2.0,0.52,,,2022-06-23
62b6daeac979c7001263264d,2022-06-24T18:30:09.781Z,False,automatic,,40.0,1.0546875,,,7.4,560.0,376,45,3.5,148.0,,,,7.4,,156.0,,73.0,,7.6,690.0,0.52,3,43.47826086956522,,,7.7,92.0,43,35.0,1.5,0.8,32.0,,2022-06-24
62baa79353912700128f1578,2022-06-27T18:30:09.027Z,False,automatic,,40.0,1.125,,,7.4,880.0,640,40,3.5,,,,,7.4,,168.0,,,,7.5,460.0,1.82,2,43.47826086956522,,,7.5,104.0,59,25.0,2.0,2.2,,,2022-06-25
62baa8fc53912700128f15b3,2022-06-27T18:30:09.027Z,False,automatic,,40.0,1.0703125,,,7.4,736.0,436,40,3.5,208.0,,,,7.5,,120.0,,83.0,,7.6,360.0,0.32,2,55.55555555555555,,,7.6,56.0,24,15.0,1.0,0.4,14.0,,2022-06-26
62bad8b253912700128f1767,2022-06-27T18:30:09.027Z,False,automatic,,40.0,1.0703125,,,7.5,,504,30,2.5,254.0,,,,7.5,,168.0,,,,7.6,580.0,0.34,6,103.44827586206895,,,7.7,,30,15.0,1.0,0.56,22.0,,2022-06-27
62bad99b53912700128f17d6,2022-06-27T18:30:09.027Z,False,automatic,,40.0,1.15625,,,7.4,780.0,604,30,2.5,273.0,,,,7.4,,144.0,,,,7.5,1000.0,0.82,8,80.0,,,7.7,60.0,12,10.0,1.5,1.36,10.0,,2022-06-28
62c2ab880d22bf001289d3c4,2022-07-03T18:30:09.923Z,False,automatic,,30.0,1.015625,,,7.5,510.0,488,35,3.0,230.0,,,,7.5,,152.0,,,,7.6,980.0,0.42,8,81.63265306122449,,,7.7,40.0,10,5.0,1.0,0.99,8.0,,2022-06-29
62c2abf50d22bf001289d415,2022-07-03T18:30:09.923Z,False,automatic,,30.0,1.1171875,,,7.6,720.0,496,30,2.5,278.0,,,,7.5,,156.0,,,,7.6,1240.0,1.02,10,80.64516129032258,,,7.8,,11,5.0,0.5,1.23,9.0,,2022-06-30
62c2ac700d22bf001289d446,2022-07-03T18:30:09.923Z,False,automatic,,30.0,1.0625,,,7.5,896.0,764,35,3.5,183.0,,,,7.5,,164.0,,,,7.6,1220.0,1.0,10,81.96721311475409,,,7.7,48.0,8,5.0,1.0,1.12,8.0,,2022-07-01
62cd42163e248c00130822d3,2022-07-11T18:30:10.463Z,False,automatic,,30.0,1.109375,,,7.5,864.0,540,35,3.5,178.0,,,,7.5,,188.0,,,,7.6,740.0,0.56,6,81.08108108108108,,,7.6,56.0,12,5.0,0.5,1.08,15.0,,2022-07-02
62cd42b73e248c001308232b,2022-07-11T18:30:10.463Z,False,automatic,,30.0,1.1015625,,,7.5,768.0,456,35,3.5,127.0,,,,7.4,,152.0,,,,7.5,1680.0,0.64,6,35.714285714285715,,,7.6,28.0,11,0.5,1.0,2.12,21.0,,2022-07-03
62cd43403e248c001308237b,2022-07-11T18:30:10.463Z,False,automatic,,30.0,1.1484375,,,7.5,,652,45,5.0,352.0,,,,7.4,,224.0,,,,7.5,680.0,1.06,3,44.11764705882353,,,7.6,,24,20.0,2.0,1.34,18.0,,2022-07-04
62cd44033e248c00130823cb,2022-07-11T18:30:10.463Z,False,automatic,,30.0,1.09375,,,7.4,,672,40,4.5,285.0,,,,7.3,,204.0,,,,7.0,500.0,0.64,5,100.0,,,7.5,,42,15.0,1.5,2.08,21.0,,2022-07-05
62cd45e43e248c00130824b8,2022-07-11T18:30:10.463Z,False,automatic,,30.0,1.078125,,,7.4,610.0,364,35,4.0,,,,,7.4,,220.0,,,,7.6,1140.0,0.56,8,70.17543859649122,,,7.5,30.0,20,15.0,0.2,2.32,,,2022-07-06
62cd46923e248c001308250d,2022-07-11T18:30:10.463Z,False,automatic,,30.0,1.0390625,,,7.5,,896,45,4.5,490.0,,,,7.5,,308.0,,,,7.6,1170.0,1.34,8,68.37606837606839,,,7.7,,10,10.0,2.0,2.84,9.0,,2022-07-07
62cd47373e248c001308255d,2022-07-11T18:30:10.463Z,False,automatic,,30.0,1.0625,,,7.6,,392,45,4.5,178.0,,,,7.6,,116.0,,,,7.7,850.0,0.0,10,117.6470588235294,,,7.8,,12,5.0,2.0,0.0,8.0,,2022-07-08
62cfd6d9c3c9870013850093,2022-07-13T18:30:09.317Z,False,automatic,,30.0,1.0703125,,,7.0,340.0,316,50,4.0,200.0,,,,7.5,,200.0,,,,7.8,1630.0,0.56,10,61.34969325153374,,,7.7,36.0,14,10.0,1.0,1.02,15.0,,2022-07-09
62cfd76fc3c98700138500c4,2022-07-13T18:30:09.317Z,False,automatic,,30.0,1.0859375,,,7.5,,240,45,3.0,157.0,,,,7.4,,168.0,,,,7.7,1570.0,0.88,14,89.17197452229298,,,7.7,,10,5.0,1.0,1.12,10.0,,2022-07-10
62d79b93da8ef80013c38a94,2022-07-19T18:30:10.235Z,False,automatic,,30.0,1.1015625,,,7.5,640.0,460,50,3.5,238.0,,,,7.5,,176.0,,137.0,,7.6,600.0,0.42,10,166.66666666666666,,,7.7,40.0,14,5.0,0.2,2.98,13.0,,2022-07-11
62d79c4ada8ef80013c38ae4,2022-07-19T18:30:10.235Z,False,automatic,,30.0,1.109375,,,7.5,,408,45,3.5,268.0,,,,7.6,,,,,,7.5,470.0,0.8,3,63.82978723404255,,,7.5,,10,5.0,1.0,0.0,9.0,,2022-07-12
62d79e14da8ef80013c38b5d,2022-07-19T18:30:10.235Z,False,automatic,,30.0,1.0546875,,,7.6,,544,45,4.0,286.0,,,,7.5,,224.0,,,,7.5,360.0,1.02,1,27.77777777777777,,,7.6,,16,10.0,1.0,1.26,7.0,,2022-07-13
62d79edcda8ef80013c38bad,2022-07-19T18:30:10.235Z,False,automatic,,30.0,1.03125,,,7.5,,528,40,4.5,300.0,,,,7.4,,192.0,,127.0,,7.6,440.0,1.4,2,45.45454545454545,,,7.7,,15,10.0,1.0,1.8,12.0,,2022-07-14
62d91cb02927b1001062c229,2022-07-20T18:30:09.994Z,False,automatic,,30.0,1.0625,,,7.6,,856,35,4.0,222.0,,,,7.4,,132.0,,,,7.6,1690.0,1.2,14,82.84023668639054,,,7.9,,10,10.0,1.0,1.28,10.0,,2022-07-15
62d920b32927b1001062c309,2022-07-20T18:30:09.994Z,False,automatic,,30.0,1.05,,,7.7,1440.0,884,45,3.0,350.0,,,,7.6,,204.0,,,,7.6,2060.0,1.24,18,87.37864077669903,,,7.5,32.0,10,15.0,0.5,2.14,8.0,,2022-07-16
62d9211f2927b1001062c34f,2022-07-20T18:30:09.994Z,False,automatic,,30.0,1.04,,,7.5,872.0,568,40,3.5,340.0,,,,7.6,0.0,168.0,,123.0,,7.7,2210.0,1.06,19,85.97285067873302,,,7.7,40.0,13,10.0,1.5,1.92,10.0,,2022-07-17
62d921c92927b1001062c3a7,2022-07-20T18:30:09.994Z,False,automatic,,30.0,1.08,,,7.5,,520,45,4.5,223.0,,,,7.5,,188.0,,139.0,,7.7,1460.0,1.12,18,123.2876712328767,,,7.7,,15,10.0,1.0,2.36,11.0,,2022-07-18
62e107b1dc7cad00125ee374,2022-07-26T18:30:09.85Z,False,automatic,,30.0,1.0859375,,,7.5,680.0,436,45,4.0,320.0,,,,7.4,,240.0,,,,7.6,2480.0,1.21,15,60.483870967741936,,,7.7,30.0,16,15.0,1.5,1.84,10.0,,2022-07-19
62e10834dc7cad00125ee3c4,2022-07-26T18:30:09.85Z,False,automatic,,30.0,1.171875,,,7.5,592.0,316,45,4.0,163.0,,,,7.5,,200.0,,95.0,,7.7,1790.0,0.92,12,67.0391061452514,,,7.7,112.0,15,35.0,1.0,1.02,13.0,,2022-07-20
62e1090adc7cad00125ee41a,2022-07-26T18:30:09.85Z,False,automatic,,30.0,1.15625,,,7.5,380.0,284,35,2.5,188.0,,,,7.4,,168.0,,,,7.6,1410.0,1.32,10,70.92198581560284,,,7.8,140.0,20,10.0,0.5,1.96,12.0,,2022-07-21
62e10a85dc7cad00125ee4b6,2022-07-26T18:30:09.85Z,False,automatic,,30.0,1.1015625,,,7.7,540.0,276,35,2.5,154.0,,,,7.5,,172.0,,67.0,,7.5,2190.0,1.12,10,45.662100456621005,,,7.7,40.0,18,10.0,1.0,2.04,11.0,,2022-07-22
62e10bb1dc7cad00125ee502,2022-07-26T18:30:09.85Z,False,automatic,,30.0,1.078125,,,7.5,740.0,432,35,2.0,167.0,,,,7.4,,160.0,,,,7.6,1440.0,1.32,8,55.55555555555555,,,7.8,48.0,24,10.0,1.0,2.16,18.0,,2022-07-23
62e10c4bdc7cad00125ee552,2022-07-26T18:30:09.85Z,False,automatic,,30.0,1.0859375,,,7.4,,524,45,3.0,200.0,,,,7.3,,196.0,,,,7.5,1510.0,1.0,10,66.22516556291392,,,7.6,,18,10.0,1.5,1.88,13.0,,2022-07-24
62e10e22dc7cad00125ee5cd,2022-07-26T18:30:09.85Z,False,automatic,,30.0,1.0703125,,,7.5,720.0,496,35,3.5,720.0,,,,7.5,,228.0,,,,7.8,2300.0,0.86,8,34.78260869565217,,,7.7,58.0,26,10.0,1.5,1.28,58.0,,2022-07-25
62ea39964444d6001274b85a,2022-08-02T18:30:10.727Z,False,automatic,,30.0,1.046875,,,7.6,960.0,616,40,3.5,345.0,,,,7.5,,268.0,,,,7.7,1900.0,0.82,10,52.63157894736842,,,7.7,42.0,24,20.0,1.5,1.64,17.0,,2022-07-26
62ea39de4444d6001274b893,2022-08-02T18:30:10.727Z,False,automatic,,30.0,1.09375,,,7.6,700.0,336,40,4.0,193.0,,,,7.5,,168.0,,108.0,,7.7,1970.0,0.64,11,55.83756345177665,,,7.7,38.0,18,15.0,2.0,1.82,12.0,,2022-07-27
62ea3a2f4444d6001274b8cc,2022-08-02T18:30:10.727Z,False,automatic,,30.0,0.890625,,,7.6,,400,45,4.5,173.0,,,,7.4,,188.0,,,,7.8,1650.0,0.82,12,72.72727272727272,,,7.9,,15,10.0,1.5,1.64,9.0,,2022-07-28
62ea3b654444d6001274b972,2022-08-02T18:30:10.727Z,False,automatic,,30.0,1.0390625,,,7.5,,552,35,4.5,380.0,,,,7.4,,240.0,,,,7.6,2260.0,1.12,15,66.3716814159292,,,7.7,,19,15.0,2.0,2.04,11.0,,2022-07-29
62ea3e224444d6001274b9e4,2022-08-02T18:30:10.727Z,False,automatic,,30.0,1.09375,,,7.6,1120.0,508,40,4.0,,,,,7.5,,212.0,,,,7.7,1910.0,0.98,10,52.35602094240838,,,7.8,52.0,30,10.0,1.5,1.35,,,2022-07-30
62ea3e8b4444d6001274ba19,2022-08-02T18:30:10.727Z,False,automatic,,30.0,0.95703125,,,7.3,668.0,332,45,5.5,,,,,7.6,,156.0,,,,7.5,3410.0,1.04,50,146.6275659824047,,,7.6,56.0,28,15.0,2.5,2.08,,,2022-07-31
63034b544a6a200011d4de2e,2022-08-21T18:30:11.118Z,False,automatic,0.0,30.0,1.0703125,,,7.5,720.0,404,40,2.0,177.0,,,,7.6,,196.0,,91.0,,7.5,1490.0,0.9,9,60.40268456375839,,,7.6,48.0,16,10.0,1.0,1.22,12.0,,2022-08-01
63034bd04a6a200011d4de7e,2022-08-21T18:30:11.118Z,False,automatic,,30.0,1.015625,,,7.5,860.0,480,45,2.5,280.0,,,,7.4,,180.0,,,,7.6,2240.0,1.42,14,62.5,,,7.7,56.0,22,15.0,1.0,1.6,14.0,,2022-08-02
63034c5d4a6a200011d4dece,2022-08-21T18:30:11.118Z,False,automatic,,30.0,1.125,,,7.6,,484,40,2.5,298.0,,,,7.5,,144.0,,,,7.5,1910.0,1.04,14,73.29842931937172,,,7.6,,20,10.0,0.5,1.84,12.0,,2022-08-03
63034d984a6a200011d4df6f,2022-08-21T18:30:11.118Z,False,automatic,,30.0,1.078125,,,7.6,920.0,700,55,4.0,373.0,,,,7.5,,200.0,,,,7.7,1650.0,0.86,10,60.60606060606061,,,7.8,60.0,24,15.0,1.0,1.24,15.0,,2022-08-04
63034e044a6a200011d4dfbf,2022-08-21T18:30:11.118Z,False,automatic,,30.0,1.171875,,,7.6,640.0,340,35,2.5,180.0,,,,7.5,0.0,172.0,,,,7.6,730.0,0.84,8,109.5890410958904,,,7.8,28.0,12,10.0,0.5,1.84,8.0,,2022-08-05
63034f0b4a6a200011d4e019,2022-08-21T18:30:11.118Z,False,automatic,,30.0,1.1015625,,,7.6,,344,40,3.5,227.0,,,,7.5,,144.0,,,,7.5,3200.0,0.82,24,75.0,,,7.7,,17,10.0,1.5,2.5,12.0,,2022-08-06
630350134a6a200011d4e069,2022-08-21T18:30:11.118Z,False,automatic,,30.0,1.125,,,7.5,,332,35,3.0,265.0,,,,7.5,,172.0,,,,7.6,840.0,1.04,6,71.42857142857143,,,7.8,,10,10.0,1.0,2.32,7.0,,2022-08-07
630350d14a6a200011d4e0b9,2022-08-21T18:30:11.118Z,False,automatic,,30.0,0.91796875,,,7.3,,384,40,3.5,162.0,,,,7.4,,156.0,,,,7.6,910.0,0.84,10,109.89010989010988,,,7.7,,12,15.0,1.0,1.52,11.0,,2022-08-08
6303532d4a6a200011d4e1e4,2022-08-21T18:30:11.118Z,False,automatic,,30.0,1.1328125,,,7.5,580.0,264,35,3.0,160.0,,,,7.4,,128.0,,93.0,,7.6,420.0,0.44,2,47.61904761904761,,,7.7,36.0,13,15.0,1.0,0.81,10.0,,2022-08-09
630355bf4a6a200011d4e2b6,2022-08-21T18:30:11.118Z,False,automatic,,30.0,1.09375,,,7.6,,400,40,3.0,180.0,,,,7.5,,120.0,,,,7.6,480.0,1.0,5,104.16666666666669,,,7.8,,13,15.0,1.5,2.88,10.0,,2022-08-10
630357db4a6a200011d4e31d,2022-08-21T18:30:11.118Z,False,automatic,,30.0,1.0625,,,7.5,,392,45,3.5,223.0,,,,7.5,,124.0,,,,7.7,320.0,1.08,3,93.75,,,7.6,,9,5.0,1.0,3.32,7.0,,2022-08-11
630469b5906fca0011434476,2022-08-22T18:30:11.691Z,False,automatic,,30.0,1.0625,,,7.6,608.0,300,45,4.0,180.0,,,,7.5,,132.0,,94.0,,7.7,1320.0,1.02,8,60.60606060606061,,,7.7,48.0,13,10.0,1.5,1.48,10.0,,2022-08-12
63046d98906fca0011434577,2022-08-22T18:30:11.691Z,False,automatic,,30.0,1.078125,,,7.5,,208,35,2.5,160.0,,,,7.4,,104.0,,,,7.6,260.0,0.72,1,38.46153846153847,,,7.7,,10,5.0,1.0,1.88,6.0,,2022-08-13
63046ef9906fca00114345df,2022-08-22T18:30:11.691Z,False,automatic,,30.0,1.0625,,,7.5,,284,30,3.0,168.0,,,,7.6,,156.0,,,,7.6,310.0,1.8,2,64.51612903225806,,,7.7,,11,10.0,1.5,3.2,7.0,,2022-08-14
6305f0c427c0c20013f25222,2022-08-23T18:30:11.968Z,False,automatic,,30.0,1.046875,,,7.6,,292,35,3.5,180.0,,,,7.6,,144.0,,,,7.8,340.0,1.02,2,58.8235294117647,,,7.7,,15,10.0,1.5,2.48,10.0,,2022-08-15
6305f12127c0c20013f25272,2022-08-23T18:30:11.968Z,False,automatic,,30.0,1.0703125,,,7.4,680.0,240,35,3.0,156.0,,,,7.4,,196.0,,,,7.6,490.0,1.08,2,40.81632653061224,,,7.8,48.0,12,15.0,1.0,2.26,10.0,,2022-08-16
6305f17627c0c20013f252c2,2022-08-23T18:30:11.968Z,False,automatic,,30.0,1.0390625,,,7.3,,356,40,3.0,179.0,,,,7.5,,180.0,,,,7.6,620.0,1.04,5,80.64516129032258,,,7.7,,16,15.0,1.5,3.6,11.0,,2022-08-17
6305f1e027c0c20013f2531e,2022-08-23T18:30:11.968Z,False,automatic,,30.0,1.06,,,7.4,720.0,488,40,4.0,206.0,,,,7.6,,284.0,,,,7.7,420.0,1.16,2,47.61904761904761,,,7.8,60.0,26,15.0,2.0,2.04,16.0,,2022-08-18
6305f2f027c0c20013f25378,2022-08-23T18:30:11.968Z,False,automatic,,30.0,1.0546875,,,7.4,,768,45,3.5,335.0,,,,7.6,,324.0,,,,7.2,2840.0,1.64,24,84.50704225352112,,,7.8,,36,20.0,2.5,3.14,25.0,PAC Dosing is closed,2022-08-19
6311a8662542ef0013abce58,2022-09-01T18:30:10.748Z,False,automatic,,30.0,1.0625,,,7.4,580.0,276,35,3.0,190.0,,,,7.4,,172.0,,138.0,,7.5,1320.0,1.08,8,60.60606060606061,,,7.7,112.0,43,25.0,2.5,1.38,26.0,,2022-08-20
6311a8d62542ef0013abce8d,2022-09-01T18:30:10.748Z,False,automatic,,30.0,1.0625,,,7.5,1148.0,544,40,2.5,353.0,,,,7.3,,344.0,,,,7.6,980.0,0.88,8,81.63265306122449,,,7.8,88.0,24,10.0,1.5,1.96,16.0,,2022-08-21
6311a9822542ef0013abcf11,2022-09-01T18:30:10.748Z,False,automatic,,30.0,1.046875,,,7.5,710.0,352,45,3.0,202.0,,,,7.4,,164.0,,,,7.7,630.0,1.48,2,31.746031746031743,,,7.6,50.0,23,10.0,1.0,3.5,17.0,,2022-08-22
6311a9fe2542ef0013abcf6f,2022-09-01T18:30:10.748Z,False,automatic,,30.0,1.109375,,,7.4,,1112,40,3.5,335.0,,,,7.4,,304.0,,,,7.6,660.0,1.24,4,60.60606060606061,,,7.8,,22,10.0,1.5,2.48,13.0,,2022-08-23
6311aa752542ef0013abcfcd,2022-09-01T18:30:10.748Z,False,automatic,,30.0,1.0625,,,7.4,680.0,508,45,4.0,273.0,,,,7.4,,244.0,,,,7.6,890.0,2.06,4,44.9438202247191,,,7.7,64.0,20,10.0,0.5,3.09,13.0,,2022-08-24
6311aae72542ef0013abd025,2022-09-01T18:30:10.748Z,False,automatic,,30.0,1.0546875,,,7.4,648.0,356,40,3.5,195.0,,,,7.4,,164.0,,,,7.6,610.0,1.04,4,65.57377049180329,,,7.7,38.0,17,15.0,0.5,1.82,9.0,,2022-08-25
6311ab572542ef0013abd07d,2022-09-01T18:30:10.748Z,False,automatic,,30.0,1.0703125,,,7.4,,348,40,3.5,222.0,,,,7.5,,132.0,,,,7.6,260.0,0.96,4,153.84615384615387,,,7.6,,14,10.0,0.5,1.32,11.0,,2022-08-26
6311abd12542ef0013abd0df,2022-09-01T18:30:10.748Z,False,automatic,,30.0,1.0390625,,,7.4,684.0,356,40,3.5,212.0,,,,7.2,,216.0,,110.0,,7.4,530.0,0.84,3,56.60377358490566,,,7.8,32.0,13,10.0,1.5,1.5,8.0,,2022-08-27
6311ac382542ef0013abd13b,2022-09-01T18:30:10.748Z,False,automatic,,30.0,1.0703125,,,7.5,,328,40,4.0,156.0,,,,7.4,,196.0,,,,7.6,620.0,1.28,8,129.03225806451613,,,7.8,,12,5.0,1.0,1.96,7.0,,2022-08-28
6311acb22542ef0013abd193,2022-09-01T18:30:10.748Z,False,automatic,,30.0,1.078125,,,7.5,580.0,296,40,3.5,228.0,,,,7.6,,108.0,,,,7.6,1110.0,1.06,7,63.063063063063055,,,7.7,40.0,13,10.0,0.5,2.03,9.0,,2022-08-29
6311ad1a2542ef0013abd1e7,2022-09-01T18:30:10.748Z,False,automatic,,30.0,1.1328125,,,7.6,,476,55,4.5,266.0,,,,7.6,,192.0,,,,7.7,1380.0,2.12,8,57.971014492753625,,,7.8,,16,10.0,1.0,3.68,10.0,,2022-08-30
6311ad802542ef0013abd21c,2022-09-01T18:30:10.748Z,False,automatic,,30.0,0.9375,,,7.6,,424,50,4.5,198.0,,,,7.6,,160.0,,,,7.5,1630.0,1.08,10,61.34969325153374,,,7.8,,12,10.0,1.0,2.5,8.0,,2022-08-31
6311addb2542ef0013abd24d,2022-09-01T18:30:10.748Z,False,automatic,,30.0,1.109375,,,7.5,720.0,600,55,4.5,,,,,7.5,,216.0,,,,7.6,1410.0,1.08,10,70.92198581560284,,,7.7,24.0,10,5.0,1.5,2.24,,,2022-09-01
63280516c239a300143310a9,2022-09-18T18:30:10.073Z,False,automatic,,30.0,1.1171875,,,7.5,0.0,516,40,3.0,348.0,,,,7.5,,256.0,,,,7.7,1490.0,1.24,10,67.11409395973155,,,7.8,,10,10.0,1.0,2.28,9.0,,2022-09-02
63282c4bc239a30014331403,2022-09-18T18:30:10.073Z,False,automatic,,30.0,1.015625,,,7.5,,336,40,3.0,209.0,,,,7.6,,220.0,,,,7.7,1370.0,0.84,9,65.69343065693431,,,7.8,,8,10.0,1.0,1.32,5.0,,2022-09-03
63282cc1c239a30014331453,2022-09-18T18:30:10.073Z,False,automatic,,30.0,1.09375,,,7.5,,316,35,2.5,200.0,,,,7.6,,172.0,,,,7.7,1210.0,0.96,5,41.32231404958678,,,7.8,,10,10.0,1.0,1.48,6.0,,2022-09-04
63282d3ac239a300143314b9,2022-09-18T18:30:10.073Z,False,automatic,,30.0,1.07,,,7.6,496.0,304,35,3.5,174.0,,,,7.5,,180.0,,110.0,,7.6,740.0,0.88,8,108.10810810810813,,,7.7,40.0,9,10.0,1.5,1.76,6.0,,2022-09-05
63282ddcc239a30014331554,2022-09-18T18:30:10.073Z,False,automatic,,30.0,1.140625,,,7.4,780.0,436,50,4.0,232.0,,,,7.3,,200.0,,,,7.5,1320.0,0.86,6,45.45454545454545,,,7.7,32.0,8,5.0,0.5,1.84,5.0,,2022-09-06
63282e47c239a300143315a4,2022-09-18T18:30:10.073Z,False,automatic,,30.0,1.1640625,,,7.4,,464,50,4.0,286.0,,,,7.5,,260.0,,,,7.5,1400.0,0.82,8,57.14285714285714,,,7.8,,8,5.0,0.5,3.62,6.0,,2022-09-07
63282ea9c239a300143315f4,2022-09-18T18:30:10.073Z,False,automatic,,30.0,1.1484375,,,7.4,,552,50,4.0,333.0,,,,7.5,,336.0,,148.0,,7.7,810.0,1.08,6,74.07407407407408,,,7.8,,12,10.0,0.5,2.84,6.0,,2022-09-08
63282f0ec239a30014331695,2022-09-18T18:30:10.073Z,False,automatic,,30.0,0.9609375,,,7.5,,612,45,4.5,375.0,,,,7.6,,232.0,,,,7.6,1000.0,1.08,9,90.0,,,7.7,,10,10.0,2.0,3.78,5.0,,2022-09-09
63282fb1c239a300143316ef,2022-09-18T18:30:10.073Z,False,automatic,,30.0,1.2109375,,,7.3,,568,25,2.5,296.0,,,,7.4,,200.0,,,,7.5,770.0,0.88,10,129.87012987012986,,,7.6,,12,10.0,1.0,1.36,7.0,,2022-09-10
6328301bc239a3001433173f,2022-09-18T18:30:10.073Z,False,automatic,,30.0,1.1796875,,,7.4,,488,35,3.0,252.0,,,,7.5,,236.0,,,,7.7,890.0,1.04,9,101.12359550561796,,,7.8,,11,15.0,1.5,2.44,7.0,,2022-09-11
632830eec239a300143317d1,2022-09-18T18:30:10.073Z,False,automatic,,30.0,1.09375,,,7.6,,412,55,4.5,243.0,,,,7.5,,144.0,,,,7.6,1600.0,1.8,10,62.5,,,7.7,,11,5.0,3.0,3.62,6.0,,2022-09-12
63283156c239a30014331831,2022-09-18T18:30:10.073Z,False,automatic,,30.0,1.078125,,,7.4,,592,50,4.5,349.0,,,,7.5,,376.0,,,,7.7,670.0,0.84,14,208.955223880597,,,7.8,,11,10.0,0.5,1.95,24.0,,2022-09-13
6331742d22b20600100ec242,2022-09-25T18:30:11.093Z,False,automatic,,30.0,1.140625,,,7.5,912.0,636,55,4.0,328.0,,,,7.5,,216.0,,138.0,,7.7,1090.0,1.62,8,73.39449541284404,,,7.8,40.0,12,10.0,1.5,2.6,7.0,,2022-09-14
633174df22b20600100ec2d1,2022-09-25T18:30:11.093Z,False,automatic,,30.0,1.1171875,,,7.3,592.0,432,45,3.5,279.0,,,,7.4,,196.0,,,,7.6,670.0,0.82,2,29.85074626865672,,,7.7,48.0,14,15.0,1.0,2.64,8.0,,2022-09-15
6331755822b20600100ec348,2022-09-25T18:30:11.093Z,False,automatic,,30.0,1.13,,,7.4,656.0,504,35,3.5,293.0,,,,7.5,,156.0,,,,7.7,350.0,0.55,2,57.14285714285714,,,7.7,52.0,16,10.0,1.5,1.92,10.0,,2022-09-16
633175dd22b20600100ec398,2022-09-25T18:30:11.093Z,False,automatic,,30.0,1.1484375,,,7.6,588.0,444,40,3.5,211.0,,,,7.7,,204.0,,156.0,,7.7,990.0,0.44,5,50.505050505050505,,,7.8,18.0,13,15.0,2.0,1.27,13.0,,2022-09-17
6331764122b20600100ec3e8,2022-09-25T18:30:11.093Z,False,automatic,,30.0,1.015625,,,7.4,688.0,456,45,3.5,233.0,,,,7.5,,224.0,,,,7.6,1020.0,0.72,8,78.43137254901961,,,7.7,32.0,8,10.0,1.5,1.34,5.0,,2022-09-18
633176ac22b20600100ec421,2022-09-25T18:30:11.093Z,False,automatic,,30.0,1.01,,,7.6,,592,45,4.5,330.0,,,,7.6,,220.0,,,,7.7,960.0,0.96,9,93.75,,,7.8,,11,5.0,2.0,1.24,7.0,,2022-09-19
633565b3195c68001215e19d,2022-09-28T18:30:10.56Z,False,automatic,,30.0,1.1484375,,,7.5,696.0,668,45,3.5,415.0,,,,7.7,,296.0,,,,7.7,880.0,0.84,24,272.7272727272727,,,7.8,40.0,13,5.0,0.5,1.56,8.0,,2022-09-20
63356623195c68001215e1fb,2022-09-28T18:30:10.56Z,False,automatic,,30.0,1.1171875,,,7.4,720.0,732,50,4.5,385.0,,,,7.4,,328.0,,,,7.6,2260.0,0.82,12,53.09734513274336,,,7.7,28.0,18,10.0,1.0,1.22,10.0,,2022-09-21
6335667e195c68001215e24b,2022-09-28T18:30:10.56Z,False,automatic,,30.0,1.1953125,,,7.6,,616,50,4.0,395.0,,,,7.5,,256.0,,,,7.7,760.0,0.42,10,131.57894736842104,,,7.8,,17,15.0,2.5,1.08,9.0,,2022-09-22
633566f5195c68001215e29b,2022-09-28T18:30:10.56Z,False,automatic,,30.0,1.078125,,,7.5,,520,40,3.5,295.0,,,,7.6,,200.0,,,,7.7,340.0,0.78,2,58.8235294117647,,,7.7,,20,10.0,1.5,1.74,11.0,,2022-09-23
6335678a195c68001215e2eb,2022-09-28T18:30:10.56Z,False,automatic,,30.0,1.140625,,,7.8,,432,25,3.0,128.0,,,,7.5,,134.0,,50.0,,7.7,570.0,2.16,5,87.71929824561403,,,7.7,0.0,32,5.0,1.5,4.2,15.0,,2022-09-24
633567fd195c68001215e33b,2022-09-28T18:30:10.56Z,False,automatic,,30.0,1.2265625,,,7.4,784.0,552,35,4.0,355.0,,,,7.5,,220.0,,,,7.6,730.0,1.14,4,54.7945205479452,,,7.8,20.0,19,10.0,1.5,2.04,9.0,,2022-09-25
633a8733af492a0011ae4ef0,2022-10-02T18:30:09.378Z,False,automatic,0.0,30.0,0.90234375,,,7.3,808.0,560,45,3.5,303.0,,,,7.4,,260.0,,,,7.6,1320.0,0.84,14,106.06060606060606,,,7.7,56.0,22,15.0,2.0,1.48,13.0,,2022-09-26
633a891faf492a0011ae4fa6,2022-10-02T18:30:09.378Z,False,automatic,0.0,30.0,1.0859375,,,7.3,660.0,680,55,4.5,300.0,,,,7.5,,240.0,,,,7.7,790.0,0.68,4,50.63291139240506,,,7.8,56.0,18,10.0,0.5,1.0,12.0,,2022-09-27
633bc1ca2912960012a51ab1,2022-10-03T18:30:10.39Z,False,automatic,0.0,30.0,1.2421875,,,7.3,720.0,472,50,4.0,273.0,,,,7.5,,192.0,,120.0,,,510.0,1.48,4,78.43137254901961,,,7.7,64.0,20,15.0,2.0,1.68,10.0,,2022-09-28
633bcdbf2912960012a51c79,2022-10-03T18:30:10.39Z,False,automatic,0.0,30.0,1.265625,11:34,,7.5,960.0,676,65,3.5,346.0,,11:35,,7.5,0.0,232.0,,,11:35,7.7,790.0,0.96,8,101.26582278481013,11:37,,7.7,52.0,19,15.0,1.5,1.98,12.0,,2022-09-29
633bd1b72912960012a51ce9,2022-10-03T18:30:10.39Z,False,automatic,,,1.0546875,11:50,,7.4,896.0,720,50,3.0,350.0,,11:52,,283.0,,156.0,,,,7.6,1900.0,1.24,13,68.42105263157895,11:54,,7.8,56.0,17,20.0,1.0,3.8,9.0,,2022-09-30
633bd3002912960012a51d8b,2022-10-03T18:30:10.39Z,False,automatic,0.0,30.0,1.0390625,11:58,,7.2,672.0,560,55,5.0,320.0,,11:58,,7.4,,172.0,,92.0,11:59,7.5,1140.0,0.78,6,52.63157894736842,12:00,,7.6,40.0,18,25.0,2.0,1.36,10.0,,2022-10-01
633e5012988b0100129654f0,2022-10-05T18:30:10.862Z,False,automatic,0.0,30.0,1.1484375,,,7.3,820.0,760,60,4.0,403.0,,,,7.5,,336.0,,,,7.6,1660.0,0.96,18,108.43373493975903,09:17,,7.7,48.0,28,20.0,2.0,1.44,17.0,,2022-10-02
634105daf1918800122d247f,2022-10-07T18:30:12.737Z,False,automatic,0.0,30.0,1.1796875,10:37,,7.4,760.0,732,55,4.5,393.0,,10:37,,7.3,,284.0,,,10:37,7.5,480.0,0.96,2,41.66666666666666,10:37,,7.6,44.0,25,25.0,2.5,1.74,14.0,,2022-10-03
63467578feb2820012e16210,2022-10-11T18:30:11.952Z,False,automatic,0.0,30.0,1.1171875,13:31,,7.3,580.0,428,50,3.0,224.0,,13:33,,7.4,,164.0,,86.0,13:34,7.5,500.0,0.88,10,200.0,13:36,,7.7,32.0,18,10.0,2.0,1.15,9.0,,2022-10-04
635cd260ab27ea0012efd3da,2022-10-28T18:30:11.161Z,False,automatic,0.0,30.0,1.2890625,,,7.5,736.0,476,60,4.5,262.0,,,,7.6,,252.0,,,12:40,7.6,820.0,0.82,8,97.5609756097561,12:41,0.0,7.7,64.0,20,15.0,2.5,1.02,11.0,,2022-10-05
635cd3edab27ea0012efd43c,2022-10-28T18:30:11.161Z,False,automatic,0.0,30.0,1.2265625,12:45,,7.4,796.0,604,55,5.0,351.0,,12:46,,7.5,,136.0,,,12:46,7.7,470.0,1.5,5,106.38297872340424,12:47,,7.8,80.0,26,5.0,2.0,1.85,16.0,,2022-10-06
635cd52fab27ea0012efd4b0,2022-10-28T18:30:11.161Z,False,automatic,0.0,30.0,1.2578125,12:52,,7.3,456.0,392,40,3.5,181.0,,12:53,,7.4,,244.0,,,12:53,7.5,880.0,0.92,6,68.18181818181817,12:53,,7.6,28.0,18,10.0,0.5,1.89,10.0,,2022-10-07
635cd616ab27ea0012efd500,2022-10-28T18:30:11.161Z,False,automatic,0.0,30.0,1.359375,12:55,,7.6,696.0,464,55,4.5,238.0,,12:57,,7.6,0.0,208.0,,110.0,12:57,7.8,670.0,1.04,4,59.70149253731344,12:58,,7.8,52.0,17,25.0,3.0,1.96,9.0,,2022-10-08
635f3f705dc1120011447301,2022-10-30T18:30:11.155Z,False,automatic,0.0,30.0,1.328125,08:49,,7.5,456.0,368,35,3.5,247.0,,08:50,,7.5,,144.0,,,08:50,7.7,520.0,1.24,6,115.3846153846154,08:51,,7.8,32.0,18,10.0,1.0,1.86,12.0,,2022-10-09
635f40665dc112001144736d,2022-10-30T18:30:11.155Z,False,automatic,0.0,0.0,1.2109375,08:53,,7.3,480.0,324,40,4.5,224.0,,08:54,,7.4,,164.0,,,08:54,7.5,780.0,0.12,5,64.1025641025641,08:56,,7.7,36.0,20,10.0,1.8,0.48,11.0,,2022-10-10
635f414d5dc11200114473bd,2022-10-30T18:30:11.155Z,False,automatic,0.0,0.0,1.1953125,08:57,,7.3,412.0,272,45,4.0,162.0,,08:58,,7.4,0.0,156.0,,,08:58,7.5,1050.0,0.86,4,38.0952380952381,09:00,,7.6,60.0,28,15.0,1.5,1.24,16.0,,2022-10-11
635f42135dc112001144740d,2022-10-30T18:30:11.155Z,False,automatic,0.0,0.0,1.328125,09:01,,7.4,720.0,420,55,6.0,242.0,,09:01,,7.2,,120.0,,,09:02,7.4,1090.0,0.62,6,55.04587155963303,09:02,,7.5,56.0,29,20.0,3.0,,18.0,,2022-10-12
635f42e25dc112001144745d,2022-10-30T18:30:11.155Z,False,automatic,0.0,0.0,1.2578125,09:04,,7.3,572.0,316,45,4.0,192.0,,09:05,,7.3,0.0,172.0,,,09:05,7.5,1030.0,0.28,6,58.25242718446602,09:06,,7.5,56.0,30,20.0,2.0,0.48,16.0,,2022-10-13
635f43af5dc11200114474ad,2022-10-30T18:30:11.155Z,False,automatic,0.0,30.0,1.1875,09:07,,7.2,880.0,656,60,5.0,385.0,,09:08,,7.4,,268.0,,,09:08,7.5,1470.0,0.84,4,27.21088435374149,09:09,,7.6,56.0,29,15.0,1.5,1.72,18.0,,2022-10-14
635f445e5dc11200114474fd,2022-10-30T18:30:11.155Z,False,automatic,0.0,30.0,1.2109375,09:11,,7.4,856.0,528,55,6.5,368.0,,09:11,,7.3,,208.0,,,09:12,7.4,1260.0,1.24,6,47.61904761904761,09:12,,7.6,60.0,30,15.0,1.5,1.86,19.0,,2022-10-15
635f453d5dc112001144754d,2022-10-30T18:30:11.155Z,False,automatic,0.0,30.0,1.3359375,09:14,,7.4,332.0,456,50,3.5,253.0,,09:15,,7.4,,212.0,,,09:15,7.5,1490.0,0.48,6,40.26845637583892,09:16,,7.5,48.0,29,10.0,1.0,0.92,14.0,,2022-10-16
635f46685dc112001144759d,2022-10-30T18:30:11.155Z,False,automatic,0.0,30.0,1.2421875,09:18,,7.6,632.0,412,50,3.5,,,09:19,,7.7,,152.0,,,09:19,7.5,1490.0,0.48,6,40.26845637583892,09:21,,7.5,48.0,29,10.0,1.0,0.92,,,2022-10-17
6360c17e6291970012cc4570,2022-10-31T18:30:11.071Z,False,automatic,0.0,30.0,1.1953125,12:16,,7.6,912.0,572,55,4.0,,,12:18,,7.5,,152.0,,,12:18,7.4,1230.0,0.72,8,65.04065040650407,12:19,,7.7,64.0,30,25.0,1.5,1.42,,,2022-10-18
6360c2e46291970012cc45d9,2022-10-31T18:30:11.071Z,False,automatic,0.0,30.0,1.2109375,12:22,,7.4,806.0,484,45,5.0,255.0,,12:23,,7.5,,168.0,,,12:24,7.6,790.0,0.52,4,50.63291139240506,12:24,,7.8,78.0,34,15.0,1.5,0.98,21.0,,2022-10-19
6360c3cb6291970012cc462d,2022-10-31T18:30:11.071Z,False,automatic,30.0,0.0,1.2578125,12:26,,7.5,1028.0,680,60,4.5,405.0,,12:27,,7.6,,192.0,,,12:27,7.7,1070.0,1.02,4,37.38317757009346,12:28,,7.4,64.0,30,20.0,2.0,3.43,17.0,,2022-10-20
6360c4b66291970012cc46a4,2022-10-31T18:30:11.071Z,False,automatic,0.0,30.0,1.1875,12:31,,7.4,658.0,728,40,3.5,387.0,,12:31,,7.5,,232.0,,,12:32,7.6,1110.0,0.88,6,54.054054054054056,12:32,,7.8,52.0,27,15.0,1.5,2.57,16.0,,2022-10-21
636335029d9b640012639a45,2022-11-02T18:30:12.153Z,False,automatic,0.0,30.0,1.0859375,08:53,,7.4,820.0,756,55,4.5,525.0,,08:55,,7.5,,200.0,,,08:55,7.6,500.0,0.72,4,80.0,08:56,,7.8,52.0,26,20.0,2.0,1.49,17.0,,2022-10-22
636335e09d9b640012639a99,2022-11-02T18:30:12.153Z,False,automatic,0.0,30.0,1.078125,08:58,,7.6,980.0,628,50,4.0,319.0,,08:59,,7.4,,196.0,,,08:59,7.5,670.0,0.64,5,74.62686567164178,08:59,,7.7,58.0,24,25.0,1.5,1.28,14.0,,2022-10-23
636336d59d9b640012639aed,2022-11-02T18:30:12.153Z,False,automatic,0.0,30.0,1.125,09:02,,7.5,888.0,644,40,3.5,339.0,,09:02,,7.5,,208.0,,,09:03,7.6,1240.0,0.88,6,48.38709677419354,09:03,,7.6,52.0,21,15.0,1.0,1.16,14.0,,2022-10-24
636337e79d9b640012639b41,2022-11-02T18:30:12.153Z,False,automatic,0.0,0.0,1.03125,09:06,,7.6,912.0,572,55,4.0,297.0,,09:07,,7.5,,152.0,,,09:07,7.4,1230.0,0.72,8,65.04065040650407,09:08,,7.7,64.0,30,25.0,1.5,1.42,18.0,,2022-10-25
636338f89d9b640012639b95,2022-11-02T18:30:12.153Z,False,automatic,0.0,30.0,1.2109375,09:11,,7.5,828.0,672,40,3.5,455.0,,09:11,,7.6,,240.0,,162.0,09:12,7.4,1230.0,0.76,9,73.17073170731707,09:13,,7.7,64.0,28,15.0,1.0,1.62,15.0,,2022-10-26
636339f19d9b640012639be9,2022-11-02T18:30:12.153Z,False,automatic,0.0,30.0,1.0703125,09:15,,7.6,780.0,440,65,4.0,259.0,,09:16,,7.4,,184.0,,,09:16,7.5,740.0,0.63,6,81.08108108108108,09:17,,7.7,72.0,33,25.0,1.5,1.27,22.0,,2022-10-27
636349009d9b640012639c83,2022-11-02T18:30:12.153Z,False,automatic,0.0,30.0,1.265625,10:16,,7.6,874.0,540,65,5.5,305.0,,10:17,,7.5,,184.0,,,10:17,7.4,650.0,0.55,8,123.07692307692308,10:18,,7.7,96.0,47,35.0,1.5,1.06,29.0,,2022-10-28
63634a109d9b640012639cf5,2022-11-02T18:30:12.153Z,False,automatic,0.0,30.0,1.1015625,10:23,,7.0,846.0,660,50,4.5,348.0,,10:24,,7.2,,208.0,,142.0,10:25,7.5,640.0,0.28,4,62.5,10:26,,7.5,58.0,36,25.0,2.0,0.88,25.0,,2022-10-29
63634b299d9b640012639d49,2022-11-02T18:30:12.153Z,False,automatic,0.0,30.0,1.109375,10:28,,7.1,720.0,432,60,5.0,280.0,,10:30,,7.3,,168.0,,,10:30,7.4,740.0,0.32,6,81.08108108108108,10:30,,7.5,52.0,30,20.0,2.5,0.96,18.0,,2022-10-30
63636e1c9d9b640012639e19,2022-11-02T18:30:12.153Z,False,automatic,0.0,30.0,1.125,12:58,,7.0,894.0,656,40,2.0,375.0,,12:58,,7.2,,172.0,,,12:59,75.0,550.0,0.4,4,72.72727272727272,12:59,,7.5,48.0,28,25.0,0.5,2.84,19.0,,2022-10-31
636f3df743c7d100112952d8,2022-11-11T18:30:12.529Z,False,automatic,0.0,30.0,1.25,12:00,,7.1,904.0,736,50,3.8,405.0,,12:01,,7.3,0.0,164.0,,,12:01,7.8,610.0,0.4,2,32.786885245901644,12:01,,7.8,58.0,29,20.0,1.0,1.2,20.0,,2022-11-01
636f3ee843c7d10011295328,2022-11-11T18:30:12.529Z,False,automatic,0.0,30.0,0.9140625,12:04,,7.5,566.0,524,50,3.0,328.0,,12:04,,7.4,0.0,164.0,,112.0,12:05,7.6,460.0,0.32,4,86.95652173913044,12:05,,7.7,54.0,28,15.0,0.5,1.6,19.0,,2022-11-02
636f3fa743c7d10011295382,2022-11-11T18:30:12.529Z,False,automatic,0.0,30.0,1.1796875,12:07,,7.5,712.0,444,65,4.0,296.0,,12:07,,7.6,,192.0,,,12:08,7.6,520.0,0.0,3,57.69230769230769,12:08,,7.7,68.0,34,20.0,1.5,0.32,20.0,,2022-11-03
636f403043c7d100112953d2,2022-11-11T18:30:12.529Z,False,automatic,0.0,30.0,1.2578125,12:10,,7.4,780.0,468,60,3.5,252.0,,12:10,,7.5,0.0,188.0,,,12:11,7.7,590.0,0.0,4,67.79661016949153,12:11,,7.8,64.0,36,15.0,2.5,0.28,22.0,,2022-11-04
636f40bf43c7d10011295422,2022-11-11T18:30:12.529Z,False,automatic,0.0,30.0,1.3515625,12:12,,7.3,728.0,536,55,3.5,345.0,,12:13,,7.4,,184.0,,,12:13,7.7,510.0,1.51,2,39.21568627450981,12:13,,7.8,58.0,30,20.0,2.0,2.06,19.0,,2022-11-05
636f41bf43c7d10011295484,2022-11-11T18:30:12.529Z,False,automatic,0.0,30.0,1.2109375,12:17,,7.2,708.0,408,50,3.5,249.0,,12:17,,7.3,,208.0,,,12:17,7.4,710.0,0.92,4,56.33802816901409,12:17,,7.5,52.0,26,15.0,1.5,1.82,17.0,,2022-11-06
636f423f43c7d100112954d4,2022-11-11T18:30:12.529Z,False,automatic,0.0,30.0,1.2265625,12:19,,7.3,820.0,528,45,3.0,272.0,,12:19,,7.4,,168.0,,,12:19,7.5,870.0,0.0,6,68.9655172413793,12:20,,7.6,48.0,28,20.0,1.0,0.34,16.0,,2022-11-07
636f42b943c7d10011295524,2022-11-11T18:30:12.529Z,False,automatic,0.0,30.0,1.2109375,12:21,,7.2,808.0,520,50,3.0,322.0,,12:21,,7.4,,136.0,,,12:22,7.5,480.0,0.28,3,62.5,12:22,,7.6,88.0,39,15.0,1.2,1.2,24.0,,2022-11-08
636f435043c7d10011295596,2022-11-11T18:30:12.529Z,False,automatic,0.0,30.0,1.2421875,12:23,,7.4,926.0,556,55,6.0,372.0,,12:24,,7.4,,172.0,,116.0,12:24,7.5,490.0,0.16,2,40.81632653061224,12:24,,7.6,92.0,37,25.0,3.5,1.0,26.0,,2022-11-09
636f43c543c7d100112955e6,2022-11-11T18:30:12.529Z,False,automatic,0.0,30.0,1.140625,12:26,,7.4,800.0,604,60,4.5,,,12:26,,7.5,,140.0,,,12:26,7.7,910.0,0.84,6,65.93406593406594,12:26,,7.8,66.0,34,25.0,1.0,2.58,,,2022-11-10
6382ef3760adf600129257b9,2022-11-26T18:30:10.523Z,False,automatic,0.0,30.0,1.1875,10:28,0.0,7.6,624.0,360,65,4.5,188.0,,10:29,,7.6,,184.0,,,10:30,7.8,430.0,0.6,2,46.51162790697674,10:30,,7.7,96.0,48,30.0,2.0,1.36,35.0,,2022-11-11
6382f0c560adf60012925889,2022-11-26T18:30:10.523Z,False,automatic,0.0,30.0,1.2265625,10:32,,7.6,796.0,484,55,3.5,323.0,,10:33,,7.6,,132.0,,90.0,10:37,7.7,880.0,1.3,2,22.727272727272727,10:37,,7.8,78.0,53,25.0,2.0,2.14,36.0,,2022-11-12
6382f2d460adf600129258fa,2022-11-26T18:30:10.523Z,False,automatic,0.0,30.0,1.171875,10:44,,7.1,780.0,404,50,4.0,256.0,,10:45,,7.2,,116.0,,,10:45,7.4,950.0,1.42,2,21.052631578947366,10:45,,7.5,124.0,56,30.0,2.0,2.46,32.0,,2022-11-13
6382f3d060adf6001292594b,2022-11-26T18:30:10.523Z,False,automatic,0.0,0.0,1.1328125,10:48,,7.5,712.0,388,60,4.0,248.0,,10:49,,7.5,,188.0,,112.0,10:49,7.6,1550.0,1.43,20,129.03225806451613,10:50,,7.7,176.0,67,25.0,2.5,2.4,42.0,,2022-11-14
6382f59d60adf600129259a5,2022-11-26T18:30:10.523Z,False,automatic,0.0,0.0,1.15625,10:55,,7.4,356.0,356,50,4.0,192.0,,10:57,,7.5,,160.0,,,10:57,7.7,670.0,1.24,2,29.85074626865672,10:58,,7.8,120.0,64,30.0,2.5,2.49,35.0,,2022-11-15
6382f67060adf600129259f5,2022-11-26T18:30:10.523Z,False,automatic,0.0,0.0,1.1796875,11:00,,7.3,823.0,412,55,3.5,236.0,,11:01,,7.5,,216.0,,,11:01,7.7,1230.0,1.38,9,73.17073170731707,11:01,,7.8,128.0,66,25.0,1.5,2.88,33.0,,2022-11-16
6382f76e60adf60012925a45,2022-11-26T18:30:10.523Z,False,automatic,0.0,0.0,1.265625,11:04,,7.5,574.0,492,55,4.0,223.0,,11:05,,7.6,0.0,300.0,,,11:05,7.7,1020.0,1.02,6,58.8235294117647,11:05,,7.8,140.0,74,40.0,2.0,1.45,40.0,,2022-11-17
638977af9b0aec00132710f1,2022-12-01T18:30:12.108Z,False,automatic,0.0,30.0,1.296875,09:21,,7.4,658.0,340,40,4.5,230.0,,09:22,,7.5,,212.0,,,09:23,7.7,1420.0,1.04,5,35.21126760563381,09:23,,7.8,138.0,73,30.0,2.5,1.84,38.0,,2022-11-18
638978ee9b0aec0013271145,2022-12-01T18:30:12.108Z,False,automatic,0.0,30.0,1.2421875,09:29,,7.4,768.0,484,60,4.5,178.0,,09:30,,7.4,,184.0,,124.0,09:31,7.6,830.0,1.95,4,48.19277108433735,09:31,,7.6,158.0,79,40.0,2.0,2.06,42.0,,2022-11-19
638b03dcff430600124e8e44,2022-12-02T18:30:11.943Z,False,automatic,0.0,30.0,1.4296875,01:36,,7.2,510.0,380,55,4.5,248.0,,01:36,,7.1,,148.0,,,01:37,7.4,760.0,1.18,4,52.63157894736842,01:37,,7.5,110.0,72,30.0,2.4,1.56,48.0,,2022-11-20
638b04b7ff430600124e8e98,2022-12-02T18:30:11.943Z,False,automatic,0.0,30.0,1.0078125,01:38,,7.5,610.0,460,50,3.5,299.0,,01:39,,7.5,,200.0,0.0,,01:40,7.6,1090.0,0.58,4,36.69724770642202,01:41,,7.7,88.0,62,25.0,2.0,1.04,40.0,,2022-11-21
638b0564ff430600124e8efe,2022-12-02T18:30:11.943Z,False,automatic,0.0,30.0,1.328125,01:42,,7.4,748.0,476,55,4.0,266.0,,01:42,,7.6,,176.0,,134.0,01:43,7.6,1430.0,1.2,8,55.94405594405595,01:43,,7.7,58.0,29,20.0,1.5,1.96,16.0,,2022-11-22
638b0602ff430600124e8f52,2022-12-02T18:30:11.943Z,False,automatic,0.0,30.0,1.21875,01:45,,7.0,880.0,604,60,4.5,294.0,,01:46,,7.2,,180.0,,,01:46,7.4,1240.0,1.06,8,64.51612903225806,01:46,,7.5,72.0,34,20.0,2.0,1.29,22.0,,2022-11-23
638b0694ff430600124e8fa6,2022-12-02T18:30:11.943Z,False,automatic,0.0,30.0,1.125,01:47,,7.5,742.0,504,45,4.0,307.0,,01:48,,7.4,0.0,168.0,,,01:48,7.6,2240.0,1.3,18,80.35714285714286,01:48,,7.7,64.0,27,20.0,1.8,1.88,17.0,,2022-11-24
638b0766ff430600124e8ffe,2022-12-02T18:30:11.943Z,False,automatic,0.0,30.0,1.1875,01:50,,7.5,864.0,588,50,4.5,176.0,,01:51,,7.6,,180.0,,110.0,01:51,7.6,1790.0,1.36,12,67.0391061452514,01:52,,7.7,56.0,21,15.0,1.0,1.96,14.0,,2022-11-25
638b07ffff430600124e9052,2022-12-02T18:30:11.943Z,False,automatic,0.0,30.0,1.1171875,01:53,,7.5,816.0,512,55,4.5,310.0,,01:54,,7.5,,144.0,,,01:54,7.6,1490.0,1.68,10,67.11409395973155,01:55,,7.7,58.0,26,20.0,1.5,2.04,16.0,,2022-11-26
638b0885ff430600124e90b0,2022-12-02T18:30:11.943Z,False,automatic,0.0,30.0,1.3125,01:56,,7.2,796.0,500,50,4.0,349.0,,01:56,,7.3,,148.0,,,01:57,7.4,1200.0,1.44,10,83.33333333333333,01:57,,7.5,64.0,24,15.0,1.8,2.12,15.0,,2022-11-27
638b0937ff430600124e910e,2022-12-02T18:30:11.943Z,False,automatic,0.0,30.0,1.1640625,01:58,,7.5,796.0,476,55,4.5,257.0,,01:59,,7.4,,152.0,,,01:59,7.5,1280.0,1.35,10,78.125,02:00,,7.5,68.0,25,30.0,1.8,1.96,18.0,,2022-11-28
638b0aacff430600124e91e7,2022-12-02T18:30:11.943Z,False,automatic,0.0,30.0,1.09375,02:04,,7.6,732.0,460,60,4.5,234.0,,02:04,,7.7,,132.0,,,02:05,7.8,1810.0,1.69,15,82.87292817679558,02:06,,7.8,36.0,16,20.0,2.0,1.88,11.0,,2022-11-29
638b0b9eff430600124e923b,2022-12-02T18:30:11.943Z,False,automatic,0.0,30.0,1.140625,02:08,,7.2,844.0,556,55,4.0,327.0,,02:08,,7.3,,172.0,,138.0,02:09,7.6,1860.0,1.44,14,75.26881720430107,02:09,,7.7,52.0,18,15.0,1.0,1.72,12.0,,2022-11-30
639569c78ef803001271ae8c,2022-12-10T18:30:10.595Z,False,automatic,0.0,30.0,1.125,10:52,,7.2,612.0,444,50,4.5,244.0,,10:53,,7.4,,176.0,,,10:54,7.5,1800.0,1.74,12,66.66666666666667,10:54,,7.7,48.0,20,15.0,1.6,1.96,13.0,,2022-12-01
63956ab38ef803001271aefa,2022-12-10T18:30:10.595Z,False,automatic,0.0,30.0,1.1171875,10:56,,7.4,680.0,436,45,3.5,,,10:57,,7.5,,204.0,,,10:57,7.6,1650.0,0.88,12,72.72727272727272,10:58,,7.7,68.0,24,20.0,1.5,1.08,,,2022-12-02
63956b558ef803001271af49,2022-12-10T18:30:10.595Z,False,automatic,0.0,30.0,1.234375,10:59,,7.2,816.0,564,50,4.0,342.0,,11:00,,7.4,,156.0,,,11:00,7.5,1230.0,1.08,8,65.04065040650407,11:01,,7.6,56.0,19,15.0,1.5,1.36,11.0,,2022-12-03
63956c228ef803001271afa3,2022-12-10T18:30:10.595Z,False,automatic,0.0,30.0,1.1953125,11:03,,7.2,824.0,536,55,3.5,336.0,,11:03,,7.3,,180.0,,,11:03,7.4,860.0,0.96,8,93.02325581395348,11:04,,7.4,64.0,22,20.0,1.4,1.16,14.0,,2022-12-04
63956cd58ef803001271aff3,2022-12-10T18:30:10.595Z,False,automatic,0.0,30.0,1.0546875,11:06,,7.4,888.0,516,50,4.0,280.0,,11:07,,7.6,,152.0,,,11:07,7.7,1460.0,1.42,10,68.4931506849315,11:07,,7.7,72.0,21,15.0,2.0,1.82,17.0,,2022-12-05
63956dd48ef803001271b043,2022-12-10T18:30:10.595Z,False,automatic,0.0,30.0,1.1875,11:10,,7.2,896.0,484,60,3.0,261.0,,11:11,,7.4,,176.0,,132.0,11:11,7.5,960.0,0.96,10,104.16666666666669,11:11,,7.6,68.0,23,20.0,1.0,1.12,14.0,,2022-12-06
63956e778ef803001271b093,2022-12-10T18:30:10.595Z,False,automatic,0.0,30.0,1.515625,11:14,,7.4,884.0,508,55,3.5,332.0,,11:14,,7.5,,160.0,,,11:14,7.6,1630.0,1.16,14,85.88957055214725,11:15,,7.6,56.0,20,15.0,1.0,2.02,13.0,,2022-12-07
63956f338ef803001271b0e3,2022-12-10T18:30:10.595Z,False,automatic,0.0,30.0,1.03125,11:16,,7.5,784.0,464,51,4.5,,,11:17,,7.6,,176.0,,,11:17,7.7,1480.0,1.51,12,81.08108108108108,11:17,,7.7,78.0,21,15.0,2.0,1.98,,,2022-12-08
63a9190038ef000012b2cf87,2022-12-25T18:30:09.924Z,False,automatic,0.0,30.0,1.3203125,09:13,,7.2,912.0,520,50,4.5,336.0,,09:14,,7.3,,192.0,,125.0,09:14,7.4,1640.0,0.86,12,73.17073170731707,09:15,,7.5,66.0,22,20.0,1.5,1.28,14.0,,2022-12-09
63a919c138ef000012b2cff5,2022-12-25T18:30:09.924Z,False,automatic,0.0,30.0,1.078125,09:17,,7.4,704.0,492,45,5.0,320.0,,09:17,,7.4,,176.0,,,09:17,7.6,1880.0,1.56,14,74.46808510638297,09:18,,7.7,53.0,18,15.0,2.0,2.1,12.0,,2022-12-10
63a91a7438ef000012b2d045,2022-12-25T18:30:09.924Z,False,automatic,0.0,30.0,1.171875,09:20,,7.3,712.0,500,45,3.5,310.0,,09:21,,7.4,,204.0,,,09:21,7.5,2180.0,1.33,18,82.56880733944955,09:22,,7.5,64.0,22,10.0,1.4,1.96,12.0,,2022-12-11
63a91b0638ef000012b2d095,2022-12-25T18:30:09.924Z,False,automatic,0.0,30.0,1.1640625,09:23,,7.5,824.0,484,55,5.0,302.0,,09:23,,7.6,,216.0,,164.0,09:24,7.6,1880.0,0.72,16,85.1063829787234,09:24,,7.8,80.0,28,20.0,3.0,1.38,17.0,,2022-12-12
63a91bc538ef000012b2d0e5,2022-12-25T18:30:09.924Z,False,automatic,0.0,30.0,1.1640625,21:26,,7.5,920.0,568,60,3.5,370.0,,09:26,,7.6,,220.0,,,09:27,7.6,2100.0,1.32,18,85.71428571428571,09:27,,7.7,84.0,27,25.0,2.0,1.98,18.0,,2022-12-13
63a91cab38ef000012b2d135,2022-12-25T18:30:09.924Z,False,automatic,0.0,30.0,1.0859375,09:29,,7.3,996.0,668,55,4.5,354.0,,09:30,,7.4,,184.0,,,09:31,7.5,1930.0,1.06,16,82.90155440414507,09:31,,7.7,92.0,30,20.0,1.8,1.88,19.0,,2022-12-14
63a91d5638ef000012b2d185,2022-12-25T18:30:09.924Z,False,automatic,0.0,30.0,1.0390625,09:33,,7.4,936.0,640,50,4.0,299.0,,09:33,,7.5,,192.0,,,09:33,7.5,1740.0,0.96,14,80.45977011494253,09:34,,7.6,64.0,21,15.0,2.0,1.36,13.0,,2022-12-15
63a91e0938ef000012b2d1d5,2022-12-25T18:30:09.924Z,False,automatic,0.0,30.0,1.0546875,09:35,,7.3,824.0,464,55,3.5,268.0,,09:36,,7.5,,200.0,,153.0,09:36,7.6,1820.0,1.08,16,87.91208791208791,09:36,,7.7,48.0,16,20.0,1.5,1.48,10.0,,2022-12-16
63a91e8a38ef000012b2d225,2022-12-25T18:30:09.924Z,False,automatic,0.0,30.0,0.96484375,09:38,,7.4,896.0,552,50,4.0,244.0,,09:39,,7.5,,264.0,,,09:39,7.6,1780.0,1.8,16,89.8876404494382,09:39,,7.7,44.0,14,20.0,1.8,2.08,9.0,,2022-12-17
63a91f5338ef000012b2d275,2022-12-25T18:30:09.924Z,False,automatic,0.0,30.0,0.87109375,09:40,,7.3,914.0,596,45,3.5,359.0,,09:42,,7.3,,176.0,,,09:42,7.4,1970.0,1.3,18,91.37055837563452,09:42,,7.5,38.0,12,20.0,2.0,1.56,6.0,,2022-12-18
63a91fef38ef000012b2d2c5,2022-12-25T18:30:09.924Z,False,automatic,0.0,30.0,0.48828125,09:44,,7.3,948.0,696,50,4.0,362.0,,09:44,,7.5,,188.0,,139.0,09:44,7.6,2010.0,1.36,19,94.5273631840796,09:45,,7.6,44.0,13,20.0,1.5,1.88,7.0,,2022-12-19
63a9209238ef000012b2d32b,2022-12-25T18:30:09.924Z,False,automatic,0.0,30.0,0.9375,09:47,,7.3,932.0,672,55,5.0,336.0,,09:47,,7.4,,168.0,,,09:47,7.6,2180.0,1.14,18,82.56880733944955,09:48,,7.6,38.0,10,15.0,2.2,1.98,6.0,,2022-12-20
63a9212838ef000012b2d37b,2022-12-25T18:30:09.924Z,False,automatic,0.0,30.0,0.90234375,09:49,,7.4,956.0,696,55,3.5,319.0,,09:50,,7.6,,260.0,,,09:50,7.7,2120.0,1.88,20,94.33962264150944,09:50,,7.8,32.0,9,20.0,1.0,3.03,5.0,,2022-12-21
63a921fe38ef000012b2d3cb,2022-12-25T18:30:09.924Z,False,automatic,0.0,30.0,0.23828125,09:53,,7.4,812.0,416,60,4.0,260.0,,09:53,,7.6,,176.0,,,09:53,7.7,2170.0,2.04,22,101.38248847926268,09:54,,7.7,30.0,9,15.0,2.0,3.68,7.0,,2022-12-22
63c38901934bdf00111e0335,2023-01-14T18:30:11.393Z,False,automatic,0.0,30.0,1.1171875,10:30,,7.4,896.0,568,50,4.5,312.0,,10:31,,7.5,,276.0,,176.0,10:31,7.6,2300.0,1.98,20,86.95652173913044,10:31,,7.7,28.0,14,15.0,1.6,2.66,8.0,,2022-12-23
63c389ef934bdf00111e03a7,2023-01-14T18:30:11.393Z,False,automatic,0.0,30.0,0.90625,10:34,,7.3,890.0,644,50,4.0,342.0,,10:35,,7.4,,176.0,,,10:35,7.5,2140.0,2.04,20,93.45794392523364,10:35,,7.5,48.0,15,20.0,2.2,2.82,10.0,,2022-12-24
63c38aba934bdf00111e0419,2023-01-14T18:30:11.393Z,False,automatic,0.0,30.0,1.0078125,10:38,,7.2,908.0,588,45,4.5,400.0,,10:38,,7.3,,192.0,,149.0,10:38,7.4,2190.0,1.44,20,91.324200913242,10:39,,7.5,32.0,13,25.0,2.4,2.36,10.0,,2022-12-25
63c38b52934bdf00111e046d,2023-01-14T18:30:11.393Z,False,automatic,0.0,30.0,0.9609375,10:41,,7.4,948.0,716,55,3.5,,,10:41,,7.5,,256.0,,,10:41,7.6,2200.0,2.28,22,100.0,10:42,,7.6,54.0,18,18.0,2.2,3.16,,,2022-12-26
63c38dbb934bdf00111e053a,2023-01-14T18:30:11.393Z,False,automatic,0.0,30.0,1.03125,10:51,,7.5,898.0,588,55,4.0,328.0,,10:51,,7.6,,144.0,,92.0,10:51,7.6,1800.0,1.04,14,77.77777777777779,10:52,,7.7,60.0,28,20.0,1.8,2.3,17.0,,2022-12-28
63c38e5d934bdf00111e05ac,2023-01-14T18:30:11.393Z,False,automatic,0.0,30.0,0.88671875,10:54,,7.5,816.0,552,60,4.5,318.0,,10:54,,7.6,,128.0,,,10:54,7.7,2160.0,0.99,15,69.44444444444444,10:54,,7.7,64.0,29,20.0,2.0,2.14,18.0,,2022-12-29
63c38f51934bdf00111e0634,2023-01-14T18:30:11.393Z,False,automatic,0.0,30.0,0.9296875,10:57,,7.2,972.0,684,55,4.5,312.0,,10:58,,7.3,,188.0,,,10:58,7.5,1870.0,1.08,16,85.56149732620321,10:58,,7.7,56.0,21,20.0,1.5,1.58,13.0,,2022-12-30
63c3902e934bdf00111e06c4,2023-01-14T18:30:11.393Z,False,automatic,0.0,30.0,0.9296875,11:00,,7.6,940.0,712,60,5.0,384.0,,11:01,,7.4,,156.0,,,11:01,7.5,2100.0,1.12,10,47.61904761904761,11:01,,7.6,68.0,28,22.0,2.2,1.96,19.0,,2022-12-31
63c3934f934bdf00111e073c,2023-01-14T18:30:11.393Z,False,automatic,0.0,30.0,0.234375,11:09,,7.2,898.0,696,56,5.0,319.0,,11:10,,7.3,,176.0,,,11:13,7.5,1860.0,1.06,16,86.0215053763441,11:14,,7.7,54.0,20,20.0,2.0,1.54,12.0,,2023-01-01
63c3949a934bdf00111e07d2,2023-01-14T18:30:11.393Z,False,automatic,0.0,30.0,1.046875,11:19,,7.5,784.0,556,60,4.5,332.0,,11:19,,7.6,,168.0,,102.0,11:19,7.7,2180.0,0.94,18,82.56880733944955,11:20,,7.7,56.0,27,20.0,2.0,2.14,16.0,,2023-01-02
