_id__$oid,last_updated__$date,is_deleted,custom_dosing_data__dosing_mode,custom_dosing_data__applied_dose,custom_dosing_data__applied_dose_outlet,custom_dosing_data__flow,raw_sewage__time,raw_sewage__turbidity,raw_sewage__ph,raw_sewage__cod,raw_sewage__tss,raw_sewage__ammonia,raw_sewage__phosphate,raw_sewage__bod,raw_sewage__fst,pst_outlet__time,pst_outlet__turbidity,pst_outlet__ph,pst_outlet__cod,pst_outlet__tss,pst_outlet__ammonia,pst_outlet__bod,at__time,at__ph,at__mlss,at__do,at__percent_settlement,at__svi,fst__time,fst__turbidity,fst__ph,fst__cod,fst__tss,fst__ammonia,fst__phosphate,fst__do,fst__bod,remarks,date
63c39596934bdf00111e0854,2023-01-14T18:30:11.393Z,False,automatic,0.0,30.0,1.0390625,11:23,,7.5,808.0,684,55,4.5,350.0,,11:24,,7.4,,188.0,,,11:24,7.6,1870.0,1.42,18,96.2566844919786,11:24,,7.7,48.0,21,25.0,1.0,2.46,13.0,,2023-01-03
63c39777934bdf00111e08cc,2023-01-14T18:30:11.393Z,False,automatic,0.0,30.0,1.1171875,11:30,,7.5,780.0,572,50,3.2,324.0,,11:31,,7.4,,196.0,,,11:31,7.5,1920.0,1.36,18,93.75,11:33,,7.6,46.0,18,20.0,1.4,2.68,12.0,,2023-01-04
63c39887934bdf00111e093a,2023-01-14T18:30:11.393Z,False,automatic,0.0,30.0,1.046875,11:37,,7.6,808.0,636,55,5.0,351.0,,11:38,,7.7,,204.0,,,11:38,7.7,2000.0,1.42,20,100.0,11:38,,7.8,64.0,28,24.0,2.2,2.88,17.0,,2023-01-05
63c39b01934bdf00111e09b2,2023-01-14T18:30:11.393Z,False,automatic,0.0,30.0,1.1640625,11:40,,7.4,776.0,484,60,5.0,323.0,,11:40,,7.5,,192.0,,,11:49,7.6,1970.0,1.32,18,91.37055837563452,11:49,,7.7,48.0,30,22.0,2.5,2.48,18.0,,2023-01-06
63c39c2c934bdf00111e0a37,2023-01-14T18:30:11.393Z,False,automatic,0.0,0.0,0.95703125,11:52,,7.2,768.0,476,60,4.5,312.0,,11:52,,7.3,,192.0,,,11:52,7.5,1920.0,1.44,16,83.33333333333333,11:53,,7.7,64.0,26,24.0,2.0,2.64,16.0,,2023-01-07
63c39e91934bdf00111e0aa5,2023-01-14T18:30:11.393Z,False,automatic,0.0,0.0,1.1953125,00:02,,7.4,678.0,484,40,3.0,274.0,,00:03,,7.3,,188.0,,,00:03,7.5,1880.0,1.32,18,95.74468085106383,00:03,,7.6,56.0,25,20.0,1.4,2.4,15.0,,2023-01-08
63c39f97934bdf00111e0b2e,2023-01-14T18:30:11.393Z,False,automatic,0.0,0.0,0.93359375,00:06,,7.5,692.0,488,50,4.0,320.0,,00:06,,7.6,,196.0,,128.0,00:07,7.7,1840.0,1.24,20,108.69565217391305,00:07,,7.7,64.0,28,25.0,1.0,2.7,17.0,,2023-01-09
63c6558a0880d200120af82b,2023-01-16T18:30:11.448Z,False,automatic,0.0,30.0,1.015625,13:26,,7.5,720.0,636,55,4.5,328.0,,13:27,,7.6,,224.0,,,13:28,7.6,1510.0,2.4,16,105.96026490066224,13:29,,7.7,60.0,25,20.0,2.2,3.9,16.0,,2023-01-10
63c656830880d200120af899,2023-01-16T18:30:11.448Z,False,automatic,0.0,10.0,0.98828125,13:32,,7.3,880.0,680,60,4.8,348.0,,13:32,,7.4,,236.0,,,13:33,7.5,1920.0,1.18,18,93.75,13:33,,7.6,84.0,36,25.0,2.0,2.48,22.0,,2023-01-11
63c657750880d200120af90b,2023-01-16T18:30:11.448Z,False,automatic,0.0,0.0,0.91796875,13:36,,7.2,780.0,648,50,4.0,371.0,,13:36,,7.3,,204.0,,,13:36,7.5,1750.0,1.32,16,91.42857142857144,13:37,,7.7,78.0,34,20.0,2.2,2.78,19.0,,2023-01-12
63c658900880d200120af979,2023-01-16T18:30:11.448Z,False,automatic,0.0,30.0,1.0390625,13:40,,7.4,644.0,460,55,4.5,269.0,,13:41,,7.5,,156.0,,126.0,13:41,7.6,1460.0,0.92,12,82.1917808219178,13:41,,7.7,88.0,38,25.0,2.2,1.44,20.0,,2023-01-13
63d73ef71d5266001364422a,2023-01-29T18:30:10.736Z,False,automatic,0.0,30.0,0.9609375,21:19,,7.3,824.0,568,50,4.5,354.0,,21:20,,7.5,,164.0,,,21:20,7.6,1700.0,0.88,14,82.3529411764706,21:21,,7.8,64.0,25,20.0,2.2,1.16,17.0,,2023-01-14
63d740e71d526600136442a1,2023-01-29T18:30:10.736Z,False,automatic,0.0,30.0,0.90625,21:23,,7.4,872.0,528,45,3.6,342.0,,21:23,,7.4,,148.0,,,21:24,7.6,1820.0,1.32,16,87.91208791208791,21:24,,7.6,48.0,19,20.0,1.4,2.82,11.0,,2023-01-15
63d741651d526600136442d2,2023-01-29T18:30:10.736Z,False,automatic,0.0,30.0,1.0234375,21:31,,7.3,912.0,764,65,5.2,388.0,,21:31,,7.4,,212.0,,134.0,21:32,7.5,1990.0,1.46,20,100.50251256281408,21:32,,7.6,56.0,20,20.0,1.8,2.04,12.0,,2023-01-16
63d741e51d52660013644313,2023-01-29T18:30:10.736Z,False,automatic,0.0,30.0,1.0390625,21:33,,7.3,924.0,780,50,3.5,396.0,,21:33,,7.5,,140.0,,,21:34,7.6,2050.0,1.58,20,97.5609756097561,21:34,,7.7,76.0,28,25.0,1.6,2.2,18.0,,2023-01-17
63d7550f1d52660013644382,2023-01-29T18:30:10.736Z,False,automatic,0.0,30.0,1.1015625,22:52,,7.5,848.0,752,55,4.5,419.0,,22:53,,7.5,,0.0,,,22:56,7.6,,1.12,20,,22:56,,7.6,60.0,22,20.0,2.6,2.88,14.0,,2023-01-18
63d755df1d526600136443c4,2023-01-29T18:30:10.736Z,False,automatic,0.0,30.0,0.953125,22:52,,7.5,984.0,780,60,4.8,382.0,,22:53,,7.3,,236.0,0.0,159.0,22:56,7.4,2230.0,1.08,30,134.52914798206277,22:56,,7.5,48.0,18,15.0,2.2,2.06,11.0,,2023-01-19
63d756641d526600136443f5,2023-01-29T18:30:10.736Z,False,automatic,0.0,30.0,1.0703125,23:01,,7.2,774.0,568,65,5.8,370.0,,23:01,,7.3,0.0,192.0,,,23:01,7.6,2340.0,1.44,24,102.56410256410255,23:01,,7.6,56.0,23,20.0,2.6,2.84,14.0,,2023-01-20
63d756e81d52660013644444,2023-01-29T18:30:10.736Z,False,automatic,0.0,30.0,0.74609375,23:03,,7.3,858.0,632,60,5.4,390.0,,23:03,,7.4,,192.0,,,23:03,7.5,2440.0,0.92,26,106.55737704918032,23:04,,7.5,40.0,15,25.0,1.4,2.92,9.0,,2023-01-21
63d757611d52660013644475,2023-01-29T18:30:10.736Z,False,automatic,0.0,30.0,1.078125,23:05,,7.2,848.0,660,50,5.0,388.0,,23:05,,7.3,0.0,184.0,,118.0,23:05,7.4,2320.0,0.8,25,107.75862068965516,23:06,,7.5,40.0,14,15.0,1.8,2.0,9.0,,2023-01-22
63d757f31d526600136444a6,2023-01-29T18:30:10.736Z,False,automatic,0.0,30.0,1.1796875,23:07,,7.5,864.0,724,60,5.0,378.0,,23:08,,7.5,,252.0,,,23:08,7.6,2110.0,0.78,23,109.00473933649288,23:08,,7.7,52.0,20,25.0,2.8,0.96,12.0,,2023-01-23
63d7585f1d526600136444d7,2023-01-29T18:30:10.736Z,False,automatic,0.0,30.0,1.0859375,23:09,,7.5,892.0,748,65,5.5,388.0,,23:09,,7.6,,220.0,,,23:10,7.6,2150.0,0.72,20,93.02325581395348,23:10,,7.7,56.0,24,26.0,2.0,2.16,14.0,,2023-01-24
63d758d71d52660013644508,2023-01-29T18:30:10.736Z,False,automatic,0.0,30.0,1.0234375,23:11,,7.6,850.0,564,60,5.5,370.0,,23:11,,7.4,0.0,164.0,,104.0,23:12,7.6,1930.0,0.6,24,124.35233160621762,23:12,,7.7,50.0,21,25.0,2.4,1.02,13.0,,2023-01-25
63d759711d52660013644539,2023-01-29T18:30:10.736Z,False,automatic,0.0,30.0,1.015625,23:13,,7.5,628.0,444,60,5.0,228.0,,23:14,,7.6,,184.0,,,23:14,7.6,2040.0,0.66,18,88.23529411764706,23:15,,7.7,48.0,20,25.0,2.0,1.25,12.0,,2023-01-26
63d8c3ad414e9000113d19ac,2023-01-30T18:30:11.989Z,False,automatic,0.0,30.0,0.208984375,12:59,,7.2,858.0,636,65,4.5,390.0,,12:59,,7.3,,176.0,,,13:00,7.5,1620.0,0.8,18,111.1111111111111,13:00,,76.0,52.0,23,20.0,2.2,1.2,14.0,,2023-01-27
63db4ff9b1f91500128cb296,2023-02-01T18:30:10.32Z,False,automatic,0.0,30.0,0.83203125,23:08,,7.4,882.0,664,60,5.0,418.0,,23:22,,7.2,,184.0,,116.0,23:22,7.5,1620.0,1.1,18,111.1111111111111,23:23,,7.6,48.0,19,24.0,2.6,2.7,12.0,,2023-01-28
63db509ab1f91500128cb2e9,2023-02-01T18:30:10.32Z,False,automatic,0.0,30.0,0.83203125,23:24,,7.4,860.0,596,45,4.4,382.0,,23:25,,7.3,,172.0,,,23:25,7.5,1740.0,1.24,18,103.44827586206895,23:25,,7.6,44.0,18,15.0,1.4,2.28,10.0,,2023-01-29
63db515eb1f91500128cb346,2023-02-01T18:30:10.32Z,False,automatic,0.0,30.0,0.27734375,23:27,,7.4,732.0,632,55,4.5,386.0,,23:27,,7.5,,180.0,,,23:28,7.6,1930.0,1.28,18,93.26424870466322,23:28,,7.7,56.0,21,30.0,2.5,2.34,12.0,,2023-01-30
63db52ceb1f91500128cb399,2023-02-01T18:30:10.32Z,False,automatic,0.0,30.0,1.0,23:30,,7.4,874.0,664,50,3.5,358.0,,11:31,,7.5,0.0,188.0,,120.0,23:31,7.6,1870.0,1.2,20,106.951871657754,23:32,,7.6,52.0,20,25.0,2.2,2.32,13.0,,2023-01-31
63df36456b8571001269a79e,2023-02-04T18:30:10.503Z,False,automatic,0.0,0.0,1.125,22:21,,7.4,890.0,624,55,3.9,378.0,,22:22,,7.2,,192.0,,,22:22,7.6,1870.0,1.68,18,96.2566844919786,22:22,,7.7,64.0,27,20.0,2.0,2.92,17.0,,2023-02-01
63f88d96b6804b0013b0f42c,2023-02-23T18:30:11.012Z,False,automatic,0.0,30.0,0.88671875,15:41,,7.5,898.0,592,60,5.0,308.0,,15:41,,7.3,,180.0,,,15:41,7.6,1720.0,1.02,16,93.02325581395348,15:42,,7.6,66.0,25,24.0,2.5,2.76,18.0,,2023-02-02
63df36d06b8571001269a7cf,2023-02-04T18:30:10.503Z,False,automatic,0.0,30.0,1.03125,22:24,,7.4,908.0,608,55,4.0,366.0,,22:24,,7.3,,172.0,,110.0,22:25,7.6,1920.0,0.84,18,93.75,22:25,,7.7,76.0,28,26.0,2.0,1.24,10.0,,2023-02-03
63f1a9ccd0e0d500123dc9e0,2023-02-18T18:30:12.85Z,False,automatic,0.0,30.0,1.0390625,22:15,,7.3,880.0,604,50,3.6,364.0,,22:16,,7.3,,176.0,,,22:16,7.5,1880.0,1.08,17,90.42553191489364,22:16,,7.5,48.0,18,15.0,1.7,1.96,12.0,,2023-02-05
63f1aa78d0e0d500123dca28,2023-02-18T18:30:12.85Z,False,automatic,0.0,30.0,0.92578125,22:17,,7.4,912.0,764,60,4.5,374.0,,22:18,,7.3,,156.0,,112.0,22:18,7.6,1970.0,0.94,18,91.37055837563452,22:19,,7.7,42.0,16,20.0,2.4,2.08,9.0,,2023-02-06
63f1ab1cd0e0d500123dca5d,2023-02-18T18:30:12.85Z,False,automatic,0.0,30.0,1.0546875,22:20,,7.3,808.0,656,50,3.5,368.0,,22:21,,7.2,,156.0,,,22:21,7.7,1860.0,1.07,16,86.0215053763441,22:21,,7.6,64.0,26,22.0,2.6,2.11,18.0,,2023-02-07
63f1abc1d0e0d500123dca8e,2023-02-18T18:30:12.85Z,False,automatic,0.0,30.0,1.015625,22:23,,7.2,888.0,756,55,3.0,399.0,,22:24,,7.3,,184.0,,,22:24,7.6,2100.0,1.1,18,85.71428571428571,22:24,,7.7,32.0,19,20.0,2.8,2.6,13.0,,2023-02-08
63f1ac4fd0e0d500123dcabf,2023-02-18T18:30:12.85Z,False,automatic,0.0,30.0,1.1796875,22:26,,7.5,780.0,588,50,4.2,301.0,,22:26,,7.4,,204.0,,141.0,22:26,7.6,1810.0,0.88,16,88.39779005524862,22:27,,7.7,60.0,23,20.0,1.4,1.32,15.0,,2023-02-09
63f1ae9ed0e0d500123dcb34,2023-02-18T18:30:12.85Z,False,automatic,0.0,30.0,0.98828125,22:36,,7.4,848.0,504,60,5.5,330.0,,22:36,,7.3,,192.0,,,22:36,7.6,2050.0,1.4,20,97.5609756097561,22:37,,7.7,40.0,18,22.0,2.5,2.32,9.0,,2023-02-11
63f1af44d0e0d500123dcb65,2023-02-18T18:30:12.85Z,False,automatic,0.0,30.0,0.98046875,22:39,,7.5,692.0,492,45,5.2,291.0,,22:39,,7.4,,176.0,,129.0,22:39,7.6,2140.0,1.28,20,93.45794392523364,22:40,,7.7,36.0,16,15.0,2.2,2.18,12.0,,2023-02-12
63f1afb4d0e0d500123dcb9a,2023-02-18T18:30:12.85Z,False,automatic,0.0,30.0,1.0234375,22:41,,7.5,804.0,660,55,3.5,335.0,,22:41,,7.3,,144.0,,88.0,22:41,7.6,2270.0,1.08,25,110.13215859030836,22:41,,7.7,48.0,19,20.0,2.6,1.82,11.0,,2023-02-13
63f1b02fd0e0d500123dcbcb,2023-02-18T18:30:12.85Z,False,automatic,0.0,30.0,0.80078125,22:42,,7.4,820.0,664,50,4.5,348.0,,22:43,,7.5,,148.0,,,22:43,7.6,2260.0,1.1,30,132.7433628318584,22:43,,7.7,56.0,22,25.0,2.0,1.86,13.0,,2023-02-14
63f1b0a7d0e0d500123dcbfc,2023-02-18T18:30:12.85Z,False,automatic,0.0,30.0,1.015625,22:44,,7.4,616.0,476,45,3.8,293.0,,22:45,,7.4,,152.0,,106.0,22:45,7.5,2330.0,0.96,30,128.75536480686694,22:45,,7.6,52.0,20,15.0,1.5,1.28,12.0,,2023-02-15
63f1b13ed0e0d500123dcc4e,2023-02-18T18:30:12.85Z,False,automatic,0.0,30.0,1.0078125,22:47,,7.5,724.0,508,55,4.0,313.0,,22:48,,7.4,,156.0,,,22:48,7.5,1940.0,0.88,26,134.02061855670104,22:48,,7.6,50.0,16,20.0,1.9,1.04,10.0,,2023-02-16
63f891a2b6804b0013b0f6ea,2023-02-23T18:30:11.012Z,False,automatic,0.0,30.0,0.98046879,15:58,,7.4,624.0,420,50,4.0,277.0,,15:58,,7.3,,200.0,,,15:59,7.6,1540.0,0.58,18,116.88311688311688,15:59,,7.7,64.0,24,15.0,2.0,1.58,16.0,,2023-02-17
63f8926cb6804b0013b0f787,2023-02-23T18:30:11.012Z,False,automatic,0.0,30.0,0.9804688,16:02,,7.4,620.0,484,50,4.4,299.0,,16:02,,7.5,,204.0,,145.0,16:02,7.6,1760.0,0.76,22,125.0,16:02,,7.6,68.0,29,20.0,2.2,1.52,18.0,,2023-02-18
63f893f4b6804b0013b0f86e,2023-02-23T18:30:11.012Z,False,automatic,0.0,30.0,1.039063,16:06,,7.3,646.0,496,55,4.2,316.0,,16:06,,7.4,,220.0,,,16:06,7.5,1880.0,0.88,16,85.1063829787234,16:07,,7.7,44.0,23,15.0,1.8,1.48,14.0,,2023-02-19
63f894beb6804b0013b0f8e4,2023-02-23T18:30:11.012Z,False,automatic,0.0,30.0,0.8632813,16:11,,7.3,655.0,432,45,4.5,270.0,,16:11,,7.3,,200.0,,,16:11,7.4,1790.0,0.76,20,111.731843575419,16:12,,7.6,40.0,22,20.0,2.4,1.38,12.0,,2023-02-20
63f9ac71d46e44001308e638,2023-02-24T18:30:10.407Z,False,automatic,0.0,30.0,1.0625,12:05,,7.4,660.0,440,50,4.4,278.0,,12:05,,7.3,,224.0,,134.0,12:05,7.6,1830.0,0.96,22,120.21857923497268,12:06,,7.7,44.0,24,20.0,2.2,1.28,15.0,,2023-02-21
63f9add4d46e44001308e690,2023-02-24T18:30:10.407Z,False,automatic,0.0,,0.9765625,12:11,,7.5,858.0,560,55,5.0,352.0,,12:11,,7.6,,148.0,,,12:11,7.6,1670.0,0.28,18,107.78443113772455,12:12,,7.7,70.0,28,24.0,2.6,1.32,17.0,,2023-02-22
63fb0cd1d29ba10013d1320a,2023-02-25T18:30:10.36Z,False,automatic,0.0,30.0,0.95703125,13:08,,7.5,768.0,484,50,5.5,302.0,,13:08,,7.4,,180.0,,,13:08,7.6,1650.0,0.44,18,109.09090909090908,13:08,,7.6,70.0,27,30.0,3.5,0.56,16.0,,2023-02-23
63fc385563a611001159f1ac,2023-02-26T18:30:11.285Z,False,automatic,0.0,30.0,0.9804688,22:25,,7.4,706.0,428,60,5.0,,,22:26,,7.4,,148.0,,,22:26,7.5,1380.0,0.56,16,115.94202898550724,22:26,,7.6,56.0,25,30.0,3.0,0.88,,,2023-02-24
63fc390663a611001159f1fb,2023-02-26T18:30:11.285Z,False,automatic,0.0,30.0,0.98046882,22:28,,7.5,620.0,392,55,4.0,,,22:29,,7.5,,144.0,,,22:29,7.6,1250.0,0.88,12,96.0,22:29,,7.7,58.0,22,30.0,2.2,1.04,,,2023-02-25
64005a5289970d0011208808,2023-03-01T18:30:11.217Z,False,automatic,0.0,30.0,1.015625,13:40,,7.3,710.0,452,50,4.4,268.0,,13:40,,7.3,,164.0,,,13:40,7.4,1460.0,0.58,14,95.8904109589041,13:40,,7.5,52.0,20,20.0,1.5,0.96,12.0,,2023-02-26
64005b2d89970d0011208888,2023-03-01T18:30:11.217Z,False,automatic,0.0,30.0,0.66015665,13:43,,7.2,530.0,324,60,3.5,214.0,,13:44,,7.4,,168.0,,114.0,13:44,7.5,1460.0,1.18,14,95.8904109589041,13:44,,7.6,64.0,26,25.0,2.0,0.64,15.0,,2023-02-27
640577ca80572c0012e55e2c,2023-03-05T18:30:10.472Z,False,automatic,0.0,30.0,27.21,22:47,,7.2,780.0,476,55,4.0,312.0,,22:47,,7.3,,192.0,,,22:47,7.5,1500.0,1.5,12,80.0,22:48,,7.7,58.0,23,25.0,2.5,0.52,14.0,,2023-02-28
640d52e73805130013dbe486,2023-03-11T18:30:11.233Z,False,automatic,0.0,30.0,27.239,21:46,,7.3,734.0,484,40,4.0,314.0,,21:46,,7.2,,172.0,,,21:46,7.6,1410.0,1.0,12,85.1063829787234,21:47,,7.7,66.0,25,30.0,2.6,0.2,15.0,,2023-03-01
640d53aa3805130013dbe4f4,2023-03-11T18:30:11.233Z,False,automatic,0.0,30.0,27.52,21:51,,7.3,884.0,664,55,4.5,370.0,,21:51,,7.5,,208.0,,,21:51,7.5,1480.0,0.96,14,94.5945945945946,21:51,,7.6,58.0,22,40.0,3.6,0.28,13.0,,2023-03-02
640d549e3805130013dbe562,2023-03-11T18:30:11.233Z,False,automatic,0.0,30.0,27.39,21:54,,7.5,932.0,744,65,5.2,342.0,,21:55,,7.3,,188.0,,,21:55,7.6,1350.0,0.84,12,88.88888888888889,21:55,,7.7,62.0,24,20.0,2.0,0.52,15.0,,2023-03-03
640d55d33805130013dbe5b2,2023-03-11T18:30:11.233Z,False,automatic,0.0,30.0,27.48,22:00,,7.2,740.0,640,60,5.0,324.0,,22:01,,7.2,,208.0,,,22:01,7.3,850.0,1.04,6,70.58823529411765,22:01,,7.4,56.0,26,25.0,2.2,0.72,14.0,,2023-03-04
640d56e43805130013dbe64b,2023-03-11T18:30:11.233Z,False,automatic,0.0,30.0,27.36,22:04,,7.2,740.0,640,60,5.0,,,22:05,,7.2,,208.0,,,22:05,7.3,850.0,1.04,6,70.58823529411765,22:05,,7.4,56.0,26,25.0,2.2,0.72,,,2023-03-05
640d57dc3805130013dbe6bc,2023-03-11T18:30:11.233Z,False,automatic,0.0,30.0,27.61,22:09,,7.3,802.0,528,60,5.5,327.0,,22:09,,7.3,,252.0,,150.0,22:09,7.4,600.0,1.08,6,100.0,22:10,,7.5,56.0,22,20.0,2.5,0.82,13.0,,2023-03-06
640d587f3805130013dbe72a,2023-03-11T18:30:11.233Z,False,automatic,0.0,30.0,27.27,22:12,,7.4,840.0,648,65,5.0,366.0,,22:12,,7.2,,196.0,,,22:12,7.5,780.0,0.58,16,205.1282051282051,22:12,,7.6,58.0,23,35.0,3.0,0.82,15.0,,2023-03-07
640d59523805130013dbe7bf,2023-03-11T18:30:11.233Z,False,automatic,0.0,30.0,27.73,22:14,,7.5,892.0,660,55,5.0,374.0,,22:15,,7.5,,220.0,,,22:15,7.6,1520.0,0.64,14,92.10526315789473,22:15,,7.7,46.0,18,30.0,3.0,0.9,12.0,,2023-03-08
64101a15e1d3ba00134a2b80,2023-03-13T18:30:10.349Z,False,automatic,0.0,30.0,27.32,12:22,,7.3,682.0,448,55,5.6,270.0,,12:23,,7.4,,236.0,,,12:23,7.5,1080.0,0.74,10,92.59259259259258,12:23,,7.5,68.0,29,20.0,2.2,1.06,68.0,,2023-03-09
64101acfe1d3ba00134a2bee,2023-03-13T18:30:10.349Z,False,automatic,0.0,30.0,27.29,12:25,,7.2,748.0,536,65,4.5,342.0,,12:25,,7.2,,248.0,,169.0,12:25,7.3,1020.0,0.52,10,98.0392156862745,12:26,,7.4,56.0,24,35.0,2.5,0.78,14.0,,2023-03-10
64101b9ce1d3ba00134a2c5c,2023-03-13T18:30:10.349Z,False,automatic,0.0,30.0,27.53,12:28,,7.5,860.0,624,60,6.5,312.0,,,,7.5,,156.0,,,12:29,7.6,1030.0,0.7,10,97.08737864077668,12:29,,7.7,62.0,26,25.0,2.5,1.8,16.0,,2023-03-11
6415455a5e879b001339a382,2023-03-17T18:30:09.862Z,False,automatic,0.0,30.0,26.93,22:27,,7.4,780.0,568,50,5.6,358.0,,22:27,,7.4,,192.0,,,22:28,7.5,1090.0,0.84,10,91.74311926605505,22:28,,7.6,56.0,23,20.0,2.8,1.68,14.0,,2023-03-12
641546be5e879b001339a3fa,2023-03-17T18:30:09.862Z,False,automatic,0.0,30.0,27.38,10:33,,7.4,770.0,508,55,5.4,360.0,,10:34,,7.5,,220.0,,156.0,22:34,7.5,1640.0,0.56,20,121.95121951219512,22:34,,7.7,74.0,29,25.0,3.0,1.44,19.0,,2023-03-13
641547875e879b001339a478,2023-03-17T18:30:09.862Z,False,automatic,0.0,30.0,27.69,22:37,,7.5,828.0,548,50,5.5,346.0,,22:37,,7.4,,200.0,,,22:38,7.6,1620.0,0.74,36,222.2222222222222,22:38,,7.6,74.0,28,30.0,3.5,1.56,18.0,,2023-03-14
6415482d5e879b001339a4e6,2023-03-17T18:30:09.862Z,False,automatic,0.0,30.0,27.57,22:40,,7.2,882.0,540,55,5.8,,,22:40,,7.2,,152.0,,,22:41,7.3,1840.0,0.8,20,108.69565217391305,22:41,,7.4,72.0,24,25.0,3.4,1.4,,,2023-03-15
641be1387df5200012924104,2023-03-22T18:30:10.181Z,False,automatic,0.0,10.0,1.015628,22:46,,7.3,570.0,348,40,3.6,,,22:47,,7.4,,120.0,,,22:47,7.4,980.0,1.7,18,183.67346938775512,22:47,,7.6,54.0,22,20.0,1.8,3.24,,,2023-03-16
641be2b47df52000129241a1,2023-03-22T18:30:10.181Z,False,automatic,0.0,10.0,1.01563,22:51,,7.5,808.0,532,50,5.8,313.0,,22:52,,7.3,,216.0,,,22:52,7.5,1860.0,0.38,16,86.0215053763441,22:52,,7.6,56.0,22,20.0,2.8,1.12,13.0,,2023-03-17
641be54d7df5200012924245,2023-03-22T18:30:10.181Z,False,automatic,0.0,30.0,0.94921878,23:03,,7.3,842.0,596,65,6.5,368.0,,23:04,,7.2,,196.0,,,23:04,7.4,1820.0,0.52,16,87.91208791208791,23:05,,7.6,50.0,21,25.0,3.2,1.04,12.0,,2023-03-18
641be6627df520001292434a,2023-03-22T18:30:10.181Z,False,automatic,0.0,30.0,0.97265625,23:08,,7.4,852.0,608,50,4.8,328.0,,23:09,,7.4,,176.0,,112.0,23:09,7.5,1750.0,0.92,16,91.42857142857144,23:09,,7.6,48.0,19,20.0,2.0,1.52,13.0,,2023-03-19
641be7887df52000129244e5,2023-03-22T18:30:10.181Z,False,automatic,0.0,30.0,1.1484375,23:13,,7.3,882.0,688,65,6.5,354.0,,23:13,,7.4,,188.0,,,23:13,7.6,2070.0,0.9,16,77.29468599033817,23:13,,7.7,60.0,23,25.0,2.4,1.2,14.0,,2023-03-20
641be82e7df5200012924571,2023-03-22T18:30:10.181Z,False,automatic,0.0,30.0,1.1328129,23:16,,7.4,856.0,676,60,5.6,348.0,,23:17,,7.2,,204.0,,120.0,23:17,7.6,1880.0,0.74,18,95.74468085106383,23:17,,7.6,56.0,21,30.0,3.0,1.24,11.0,,2023-03-21
641be8d97df52000129245c0,2023-03-22T18:30:10.181Z,False,automatic,0.0,30.0,1.132813,23:19,,7.3,842.0,640,60,5.5,316.0,,23:19,,7.2,,196.0,,,23:19,7.4,1920.0,0.8,18,93.75,23:19,,7.5,50.0,20,25.0,3.0,1.32,15.0,,2023-03-22
64266678e89f5b0011dc2320,2023-03-30T18:30:10.65Z,False,automatic,0.0,30.0,80.0,22:18,,7.4,928.0,736,65,5.8,376.0,,22:18,,7.3,,204.0,,,22:18,7.5,1910.0,0.68,18,94.24083769633508,22:19,,7.6,52.0,17,15.0,1.9,1.08,12.0,,2023-03-23
6427cca8a96a950011902eb2,2023-03-31T18:30:10.71Z,False,automatic,0.0,10.0,80.0,23:42,,7.3,828.0,660,60,5.5,336.0,,23:43,,7.3,,220.0,,142.0,23:44,7.4,2280.0,0.94,22,96.49122807017544,23:45,,7.5,64.0,20,25.0,2.0,1.0,15.0,,2023-03-24
6427cfafa96a95001190300a,2023-03-31T18:30:10.71Z,False,automatic,0.0,10.0,0.9921887,23:05,,7.4,716.0,436,65,6.0,276.0,,,,7.4,,180.0,,110.0,12:00,7.5,2120.0,0.53,20,94.33962264150944,12:00,,7.5,76.0,30,45.0,3.4,0.16,19.0,,2023-03-25
6427d137a96a9500119030a2,2023-03-31T18:30:10.71Z,False,automatic,0.0,30.0,0.9921874,12:04,,7.2,542.0,356,60,5.6,210.0,,12:05,,7.3,,196.0,,,12:05,7.4,810.0,0.64,10,123.45679012345678,12:05,,7.5,70.0,28,35.0,2.8,0.38,17.0,,2023-03-26
6427d246a96a95001190310b,2023-03-31T18:30:10.71Z,False,automatic,0.0,30.0,0.9921879,12:09,,7.5,566.0,344,50,5.8,173.0,,12:09,,7.5,,180.0,,,12:10,7.6,1900.0,0.42,20,105.26315789473684,12:10,,7.7,40.0,20,30.0,2.2,0.82,12.0,,2023-03-27
6427d365a96a95001190316e,2023-03-31T18:30:10.71Z,False,automatic,0.0,30.0,80.0,12:13,,7.5,666.0,504,55,4.8,302.0,,12:14,,7.4,,180.0,,,12:14,7.5,1180.0,0.56,13,110.16949152542372,12:15,,7.6,56.0,22,30.0,2.5,0.98,14.0,,2023-03-28
643633be9f191200132363d1,2023-04-11T18:30:10.154Z,False,automatic,0.0,30.0,80.0,13:23,,7.4,954.0,652,45,6.4,412.0,,13:36,,7.5,,168.0,,132.0,13:36,7.6,1640.0,1.0,16,97.5609756097561,13:36,,7.6,62.0,30,32.0,2.9,1.6,19.0,,2023-03-29
643635f59f1912001323642c,2023-04-11T18:30:10.154Z,False,automatic,0.0,30.0,80.0,13:01,,7.2,748.0,540,40,4.4,346.0,,13:07,,7.4,,172.0,,,13:07,7.5,2280.0,0.88,30,131.57894736842104,13:08,,7.5,58.0,24,30.0,2.2,1.32,14.0,,2023-03-30
643637399f1912001323648a,2023-04-11T18:30:10.154Z,False,automatic,0.0,30.0,80.0,13:12,,7.4,826.0,524,50,4.5,317.0,,13:13,,7.5,,168.0,,,13:13,7.5,2150.0,0.4,20,93.02325581395348,13:13,,7.6,52.0,26,30.0,2.5,1.0,17.0,,2023-03-31
64363a7e9f191200132364f4,2023-04-11T18:30:10.154Z,False,automatic,0.0,30.0,80.0,13:25,,7.3,880.0,552,45,4.2,328.0,,13:27,,7.4,,188.0,,,13:27,7.2,2130.0,0.6,20,93.89671361502349,13:28,,7.5,38.0,19,30.0,2.0,0.2,11.0,,2023-04-01
64364b5f9f19120013236544,2023-04-11T18:30:10.154Z,False,automatic,0.0,30.0,80.0,13:35,,7.2,890.0,524,38,4.6,331.0,,13:36,,7.3,,192.0,,,13:36,7.5,2210.0,0.6,20,90.49773755656108,13:37,,7.5,36.0,20,24.0,2.4,0.8,14.0,,2023-04-02
64364da09f191200132365ca,2023-04-11T18:30:10.154Z,False,automatic,0.0,30.0,80.0,13:47,,7.3,730.0,504,50,5.6,309.0,,13:47,,7.4,,212.0,,,13:49,7.5,2140.0,1.0,20,93.45794392523364,13:49,,7.6,36.0,24,36.0,2.6,0.6,17.0,,2023-04-03
6436592f9f1912001323661a,2023-04-11T18:30:10.154Z,False,automatic,0.0,30.0,80.0,13:37,,7.5,880.0,700,35,4.8,362.0,,14:37,,7.5,,244.0,,,14:38,7.4,1960.0,0.8,24,122.44897959183672,14:39,,7.3,34.0,18,30.0,2.6,0.4,12.0,,2023-04-04
64378c26ee98c30011557405,2023-04-12T18:30:10.531Z,False,automatic,0.0,30.0,80.0,13:25,,7.2,704.0,490,40,5.5,282.0,,13:28,,7.4,,256.0,,,13:28,7.2,2100.0,0.0,20,95.23809523809524,13:28,,7.5,42.0,26,30.0,3.0,0.6,18.0,,2023-04-05
64378cf7ee98c3001155745d,2023-04-12T18:30:10.531Z,False,automatic,0.0,30.0,80.0,13:31,,7.2,920.0,860,44,5.0,404.0,,13:31,,7.4,,268.0,,,13:31,7.5,1631.0,0.0,12,73.57449417535254,13:32,,7.5,52.0,22,30.0,2.8,1.06,14.0,,2023-04-06
64378e26ee98c300115574ad,2023-04-12T18:30:10.531Z,False,automatic,0.0,30.0,80.0,13:07,,7.5,546.0,384,40,3.9,220.0,,13:34,,7.6,,220.0,,,13:35,7.6,2220.0,0.78,20,90.09009009009009,13:36,,7.7,72.0,29,20.0,2.5,1.02,20.0,,2023-04-07
64479c37bebd2e0011e06cd8,2023-04-24T18:30:10.809Z,False,automatic,0.0,30.0,80.0,13:43,,7.3,744.0,512,35,4.6,332.0,,13:45,,7.3,,212.0,,136.0,13:52,7.4,1310.0,0.28,12,91.6030534351145,14:52,,7.4,54.0,20,28.0,2.0,0.4,13.0,,2023-04-08
64479d3ebebd2e0011e06d34,2023-04-24T18:30:10.809Z,False,automatic,0.0,30.0,80.0,13:56,,7.3,810.0,492,45,5.0,272.0,,13:56,,7.4,,188.0,,,13:57,7.5,1410.0,0.3,14,99.29078014184398,13:57,,7.7,58.0,23,25.0,2.2,0.46,16.0,,2023-04-09
64479e4ebebd2e0011e06d84,2023-04-24T18:30:10.809Z,False,automatic,0.0,30.0,80.0,13:59,,7.4,670.0,444,38,4.0,234.0,,14:01,,7.5,,180.0,,,14:01,7.5,1680.0,0.26,20,119.04761904761904,14:02,,7.6,30.0,12,18.0,2.6,-3.0,7.0,,2023-04-10
64479f00bebd2e0011e06ddc,2023-04-24T18:30:10.809Z,False,automatic,0.0,30.0,80.0,13:04,,7.3,850.0,540,35,3.0,256.0,,13:04,,7.3,,176.0,,112.0,13:05,7.4,1060.0,0.34,10,94.33962264150944,13:05,,7.4,64.0,24,20.0,2.2,0.56,15.0,,2023-04-11
64479fc5bebd2e0011e06e30,2023-04-24T18:30:10.809Z,False,automatic,0.0,30.0,80.0,13:07,,7.2,652.0,392,40,3.8,248.0,,13:08,,7.1,,144.0,,,13:08,7.3,890.0,0.44,6,67.41573033707866,13:08,,7.4,50.0,20,22.0,2.0,0.68,13.0,,2023-04-12
6447b3e2bebd2e0011e06eaa,2023-04-24T18:30:10.809Z,False,automatic,0.0,30.0,80.0,13:32,,7.3,810.0,492,35,4.0,293.0,,13:33,,7.4,,192.0,,,13:34,7.5,1240.0,0.28,10,80.64516129032258,13:34,,7.6,68.0,26,25.0,2.2,0.52,17.0,,2023-04-13
6448b6b5afec59001374584d,2023-04-25T18:30:10.832Z,False,automatic,0.0,30.0,80.0,13:55,,7.2,598.0,336,35,3.8,182.0,,13:56,,7.1,,128.0,,83.0,13:57,7.3,1050.0,0.36,10,95.23809523809524,13:58,,7.4,52.0,21,25.0,1.8,0.6,15.0,,2023-04-14
6448b7d0afec5900137458b5,2023-04-25T18:30:10.832Z,False,automatic,0.0,30.0,80.0,13:02,,7.3,748.0,480,55,4.2,276.0,,13:02,,7.2,,228.0,,,13:03,7.5,730.0,0.4,8,109.5890410958904,13:03,,7.6,60.0,20,20.0,2.0,0.72,12.0,,2023-04-15
6448b8acafec590013745911,2023-04-25T18:30:10.832Z,False,automatic,0.0,30.0,1.1484375,13:06,,7.2,680.0,424,50,4.8,258.0,,13:06,,7.3,,188.0,,,13:06,7.5,780.0,0.32,8,102.56410256410255,13:07,,7.5,64.0,19,22.0,1.9,0.64,11.0,,2023-04-16
6448b9baafec590013745961,2023-04-25T18:30:10.832Z,False,automatic,0.0,30.0,1.0625,13:10,,7.2,880.0,564,45,3.8,227.0,,13:10,,7.2,,176.0,,,13:10,7.4,1650.0,0.42,18,109.09090909090908,13:11,,7.4,70.0,22,35.0,1.4,1.62,13.0,,2023-04-17
6448d4a9afec5900137459d9,2023-04-25T18:30:10.832Z,False,automatic,0.0,30.0,1.0625,13:14,,7.3,634.0,400,30,4.0,260.0,,13:44,,7.4,,156.0,,136.0,13:56,7.4,1970.0,0.8,16,81.21827411167511,13:55,,7.5,70.0,20,20.0,1.8,0.4,12.0,,2023-04-18
6448f2bdafec590013745af1,2023-04-25T18:30:10.832Z,False,automatic,0.0,30.0,1.046875,13:13,,7.5,448.0,416,35,3.0,256.0,,13:14,,7.5,,164.0,,,13:14,7.6,1510.0,0.64,18,119.20529801324504,13:14,,7.6,40.0,23,30.0,1.6,0.32,14.0,,2023-04-19
6448f378afec590013745b45,2023-04-25T18:30:10.832Z,False,automatic,0.0,30.0,1.1015625,13:16,,7.3,718.0,436,36,5.0,229.0,,13:17,,7.2,,144.0,,,13:17,7.6,1460.0,0.48,20,136.986301369863,13:18,,7.6,42.0,25,30.0,2.5,0.2,16.0,,2023-04-20
6448f4bcafec590013745ba5,2023-04-25T18:30:10.832Z,False,automatic,0.0,30.0,1.15625,13:21,,7.2,684.0,412,38,4.5,266.0,,13:22,,7.3,,140.0,,,13:23,7.3,1680.0,0.76,18,107.14285714285714,13:23,,7.5,46.0,20,35.0,3.0,0.44,17.0,,2023-04-21
6448f6fdafec590013745c63,2023-04-25T18:30:10.832Z,False,automatic,0.0,30.0,1.0390625,13:31,,7.1,712.0,488,45,5.2,272.0,,13:32,,7.2,,172.0,,,13:32,7.3,1540.0,0.68,16,103.89610389610392,13:33,,7.4,68.0,24,25.0,2.8,0.36,15.0,,2023-04-22
6448f7e6afec590013745ccb,2023-04-25T18:30:10.832Z,False,automatic,0.0,30.0,0.9453125,13:35,,7.2,616.0,380,40,4.5,218.0,,13:36,,7.2,,168.0,,,13:36,7.4,1600.0,0.88,15,93.75,13:37,,7.5,52.0,18,20.0,2.2,0.52,11.0,,2023-04-23
6448f89eafec590013745d1f,2023-04-25T18:30:10.832Z,False,automatic,0.0,30.0,0.875,13:39,,7.2,582.0,352,44,4.4,,,13:39,,7.1,,188.0,,,13:39,7.3,2220.0,0.74,20,90.09009009009009,13:40,,7.6,34.0,14,20.0,1.6,0.28,,,2023-04-24
64532fa08525e6001259a833,2023-05-03T18:30:10.207Z,False,automatic,0.0,30.0,0.26953127,13:35,,7.4,600.0,364,50,4.0,230.0,,13:35,,7.5,,192.0,,,13:36,7.6,1720.0,0.56,16,93.02325581395348,13:37,,7.7,45.0,17,30.0,2.0,0.28,10.0,,2023-04-25
645330c38525e6001259a8ee,2023-05-03T18:30:10.207Z,False,automatic,0.0,30.0,1.0234376,13:40,,7.3,731.0,420,55,4.5,244.0,,13:41,,7.2,,136.0,,,13:41,7.5,2450.0,0.42,26,106.12244897959184,13:42,,7.5,35.0,19,35.0,3.0,0.2,13.0,,2023-04-26
645335908525e6001259a9aa,2023-05-03T18:30:10.207Z,False,automatic,0.0,30.0,1.0390628,13:53,,7.5,622.0,380,40,4.2,219.0,,13:41,,7.3,,172.0,,,13:51,7.4,2000.0,1.51,20,100.0,14:02,,7.5,50.0,21,20.0,2.4,2.03,14.0,,2023-04-27
645336778525e6001259aa56,2023-05-03T18:30:10.207Z,False,automatic,0.0,30.0,1.015626,13:05,,7.4,877.0,484,35,3.0,276.0,,13:06,,7.5,,144.0,,94.0,13:06,7.5,2230.0,0.4,27,121.0762331838565,13:06,,7.3,28.0,17,30.0,2.0,0.28,11.0,,2023-04-28
645337208525e6001259aaba,2023-05-03T18:30:10.207Z,False,automatic,0.0,30.0,0.91015625,13:08,,7.3,523.0,316,40,3.3,206.0,,13:09,,7.4,,188.0,,,13:09,7.5,1620.0,1.44,18,111.1111111111111,13:09,,7.4,48.0,13,20.0,2.6,2.84,8.0,,2023-04-29
645337b98525e6001259ab2c,2023-05-03T18:30:10.207Z,False,automatic,0.0,30.0,0.8984375,13:11,,7.2,578.0,352,38,3.6,228.0,,13:11,,7.2,,172.0,,,13:11,7.4,1440.0,1.2,18,125.0,13:12,,7.5,36.0,15,15.0,2.2,2.64,9.0,,2023-04-30
645339458525e6001259ab92,2023-05-03T18:30:10.207Z,False,automatic,0.0,30.0,1.015625,13:15,,7.3,730.0,400,30,2.6,252.0,,13:18,,7.2,,192.0,,,13:18,7.3,1820.0,0.96,16,87.91208791208791,13:18,,7.4,38.0,18,24.0,1.6,1.64,12.0,,2023-05-01
645339ca8525e6001259abdc,2023-05-03T18:30:10.207Z,False,automatic,0.0,30.0,0.99609375,13:19,,7.3,846.0,464,45,3.5,276.0,,13:20,,7.1,,140.0,,90.0,13:20,7.6,2120.0,0.6,16,75.47169811320754,13:20,,7.7,44.0,24,38.0,2.5,0.8,16.0,,2023-05-02
64533a848525e6001259ac1f,2023-05-03T18:30:10.207Z,False,automatic,0.0,30.0,0.267578125,13:21,,7.3,1060.0,452,50,4.0,264.0,,13:22,,7.2,,136.0,,,13:22,7.5,1980.0,0.8,20,101.010101010101,13:24,,7.6,46.0,19,35.0,2.0,1.0,13.0,,2023-05-03
6454c34054b26700124b3c9f,2023-05-04T18:30:10.258Z,False,automatic,0.0,30.0,0.96484375,14:18,,7.2,680.0,412,35,4.0,241.0,,14:19,,7.3,,132.0,,,14:19,7.4,1980.0,2.24,20,101.010101010101,14:19,,7.5,58.0,22,30.0,2.0,0.48,15.0,,2023-05-04
6455ddb6ec4566001385656f,2023-05-05T18:30:11.071Z,False,automatic,0.0,30.0,0.85546875,13:23,,7.3,536.0,352,38,2.6,209.0,,13:23,,7.4,,148.0,,109.0,13:23,7.5,1910.0,2.2,18,94.24083769633508,13:24,,7.6,48.0,15,29.0,1.5,0.56,10.0,,2023-05-05
645887c47efbc70013db2f12,2023-05-07T18:30:10.392Z,False,automatic,0.0,30.0,0.87890625,13:51,,7.2,260.0,392,44,3.2,,,13:54,,7.3,,224.0,,,13:54,7.4,2370.0,0.8,26,109.70464135021098,13:54,,7.5,10.0,14,30.0,1.3,0.0,,,2023-05-06
6458888b7efbc70013db2f77,2023-05-07T18:30:10.392Z,False,automatic,0.0,30.0,0.8984376,13:57,,7.4,250.0,388,30,3.4,,,13:57,,7.2,,188.0,,,13:58,7.3,1660.0,,16,96.3855421686747,13:58,,7.4,7.0,13,24.0,1.6,0.28,,,2023-05-07
645b240ea72a1b0011fd783f,2023-05-09T18:30:10.561Z,False,automatic,0.0,30.0,0.890622,13:24,,7.3,479.0,368,40,2.8,236.0,,13:25,,7.1,,172.0,,108.0,13:26,7.4,2880.0,0.88,30,104.16666666666669,13:26,,7.5,28.0,15,24.0,1.6,0.16,10.0,,2023-05-08
645b2479a72a1b0011fd7874,2023-05-09T18:30:10.561Z,False,automatic,0.0,30.0,0.890625,13:27,,7.5,630.0,380,45,2.8,242.0,,13:27,,7.4,,184.0,,,13:27,7.6,2440.0,0.5,30,122.95081967213116,13:28,,7.7,44.0,17,35.0,0.4,0.12,11.0,,2023-05-09
6461cbb0c65afb0013d25960,2023-05-14T18:30:10.66Z,False,automatic,0.0,30.0,0.2294921876,13:34,,7.2,628.0,436,37,3.6,276.0,,13:36,,7.3,,148.0,,,01:37,7.3,2050.0,0.38,20,97.5609756097561,13:38,,7.4,68.0,20,35.0,1.9,0.14,13.0,,2023-05-10
645ccdfa0a22540013e0bdc4,2023-05-10T18:30:10.579Z,False,automatic,0.0,30.0,0.4765625,13:41,,7.3,548.0,316,49,4.1,172.0,,13:42,,7.2,,124.0,,,13:43,7.6,1800.0,0.0,16,88.88888888888889,13:43,,7.7,128.0,40,44.0,1.6,0.0,25.0,,2023-05-11
645e0b801237fd0012955a65,2023-05-12T09:46:15.373Z,False,automatic,0.0,30.0,0.251953125,14:00,,7.4,758.0,596,50,3.9,346.0,,14:00,,7.3,,176.0,,102.0,14:00,7.6,1540.0,0.44,16,103.89610389610392,14:01,,7.7,33.0,25,38.0,1.8,0.26,16.0,,2023-05-12
6461cc91c65afb0013d259e7,2023-05-14T18:30:10.66Z,False,automatic,0.0,30.0,0.9375,13:37,,7.5,524.0,336,42,3.4,214.0,,13:38,,7.4,,120.0,,,13:38,7.6,1990.0,0.86,18,90.45226130653266,13:38,,7.6,56.0,23,28.0,1.4,1.2,15.0,,2023-05-13
6461ccedc65afb0013d25a26,2023-05-14T18:30:10.66Z,False,automatic,0.0,30.0,1.0390625,13:39,,7.2,508.0,272,48,4.2,148.0,,13:40,,7.3,,164.0,,,13:40,7.4,1550.0,0.52,18,116.12903225806453,13:40,,7.5,62.0,20,32.0,2.0,0.8,16.0,,2023-05-14
6463212672675e0014c127c8,2023-05-15T18:30:10.415Z,False,automatic,0.0,30.0,0.298828125,13:51,,7.2,794.0,472,30,2.9,270.0,,13:51,,7.2,,164.0,,,13:51,7.4,1060.0,1.4,16,150.94339622641508,13:52,,7.4,58.0,24,20.0,1.0,0.8,17.0,,2023-05-15
64674653e286e00013a355d1,2023-05-18T18:30:11.322Z,False,automatic,0.0,30.0,0.94140625,13:30,,7.3,745.0,388,28,2.6,254.0,,13:18,,7.2,,156.0,,100.0,13:19,7.6,1710.0,1.5,18,105.26315789473684,13:19,,7.8,59.0,26,16.0,1.4,0.34,17.0,,2023-05-16
64674710e286e00013a35651,2023-05-18T18:30:11.322Z,False,automatic,0.0,30.0,0.9453125,13:21,,7.2,882.0,512,30,3.5,187.0,,13:22,,7.2,,128.0,,,13:22,7.4,1470.0,0.17,18,122.44897959183672,13:22,,7.5,54.0,22,20.0,1.7,1.0,7.0,,2023-05-17
64686d6db453d80011ce04b7,2023-05-19T18:30:09.721Z,False,automatic,0.0,30.0,0.515625,13:17,,7.3,352.0,328,42,3.8,187.0,,13:18,,7.2,,132.0,,,13:18,7.5,2180.0,0.24,20,91.74311926605505,13:18,,7.7,65.0,18,33.0,2.2,0.8,10.0,,2023-05-18
646af43cedc49e0011aae377,2023-05-21T18:30:09.699Z,False,automatic,0.0,30.0,0.953125,13:17,,7.5,560.0,360,40,4.0,232.0,,13:17,,7.3,,164.0,,102.0,13:18,7.7,1680.0,0.48,16,95.23809523809524,13:18,,7.8,72.0,29,28.0,2.6,0.76,11.0,,2023-05-19
646af4a1edc49e0011aae3ac,2023-05-21T18:30:09.699Z,False,automatic,0.0,30.0,2.21875,13:19,,7.3,810.0,512,35,2.7,256.0,,13:19,,7.2,,156.0,,,13:19,7.3,2230.0,0.4,20,89.68609865470852,13:20,,7.4,54.0,18,30.0,1.3,0.66,12.0,,2023-05-20
646da8f1cb34870013d6bc75,2023-05-23T18:30:10.688Z,False,automatic,0.0,30.0,1.09375,13:33,,7.2,592.0,388,38,2.9,246.0,,13:33,,7.2,,148.0,,,13:33,7.4,1680.0,0.28,18,107.14285714285714,13:34,,7.5,64.0,16,26.0,1.2,0.56,10.0,,2023-05-21
646da997cb34870013d6bccd,2023-05-23T18:30:10.688Z,False,automatic,0.0,30.0,1.0625,13:36,,7.3,588.0,356,35,3.0,224.0,,01:36,,7.2,,132.0,,84.0,13:36,7.7,1570.0,0.2,16,101.91082802547773,13:37,,7.8,74.0,28,22.0,1.2,0.6,18.0,,2023-05-22
646dd05acb34870013d6bd3d,2023-05-23T18:30:10.688Z,False,automatic,0.0,30.0,0.890625,14:21,,7.3,712.0,432,35,3.0,218.0,,14:21,,7.2,,164.0,,,14:22,7.7,1610.0,0.4,14,86.95652173913044,14:22,,7.8,60.0,22,22.0,1.6,0.2,11.0,,2023-05-23
64705b6019f4bb001335e8b2,2023-05-25T18:30:11.048Z,False,automatic,0.0,30.0,1.0546875,12:39,,7.2,810.0,564,40,3.2,186.0,,12:39,,7.3,,144.0,,,12:39,7.4,1640.0,0.4,16,97.5609756097561,12:40,,7.5,56.0,22,34.0,1.2,0.2,7.0,,2023-05-24
6471a85e3d86b800119dd730,2023-05-26T18:30:10.62Z,False,automatic,0.0,30.0,0.984375,12:19,,7.2,862.0,588,45,4.0,311.0,,12:20,,7.0,,164.0,,,12:20,7.3,1410.0,0.24,14,99.29078014184398,12:20,,7.4,42.0,17,30.0,1.4,0.8,10.0,,2023-05-25
6474436ee9315d0012e09f6b,2023-05-28T18:30:11.358Z,False,automatic,0.0,30.0,1.0546875,13:45,,7.3,768.0,484,48,4.2,288.0,,13:45,,7.2,,136.0,,87.0,13:46,7.4,1540.0,0.44,16,103.89610389610392,13:46,,7.4,42.0,16,32.0,1.6,0.72,9.0,,2023-05-26
64744536e9315d0012e09fcb,2023-05-28T18:30:11.358Z,False,automatic,0.0,30.0,0.08056640625,13:53,,7.3,652.0,300,25,2.1,196.0,,13:54,,7.4,,124.0,,,13:54,7.5,1650.0,0.48,16,96.96969696969695,13:54,,7.5,76.0,24,18.0,1.6,1.2,16.0,,2023-05-27
64759b8f233003001386e0e4,2023-05-29T18:30:11.893Z,False,automatic,0.0,30.0,1.078125,12:14,,7.3,652.0,300,25,2.1,244.0,,13:14,,7.4,,124.0,,,13:15,7.5,1650.0,0.48,16,96.96969696969695,13:15,,7.5,76.0,24,18.0,1.6,1.2,12.0,,2023-05-28
64783c18319b800014ff3134,2023-05-31T18:30:09.698Z,False,automatic,0.0,30.0,0.984375,13:05,,7.0,884.0,632,33,5.8,268.0,,13:06,,7.6,,176.0,,,13:06,7.7,1810.0,0.3,14,77.34806629834254,13:04,,7.8,66.0,25,25.0,1.0,0.46,18.0,,2023-05-29
64783c7b319b800014ff3181,2023-05-31T18:30:09.698Z,False,automatic,0.0,30.0,1.015625,13:05,,7.4,904.0,728,36,6.0,256.0,,13:06,,7.2,,148.0,,,13:06,7.7,2050.0,0.38,22,107.3170731707317,13:06,,7.8,50.0,19,25.0,1.2,0.52,12.0,,2023-05-30
6479b217dd3694001114475a,2023-06-01T18:30:11.683Z,False,automatic,0.0,30.0,1.0546875,13:39,,7.3,710.0,480,26,5.6,256.0,,13:39,,7.1,,120.0,,,13:40,7.4,1450.0,0.32,14,96.55172413793105,13:40,,7.6,52.0,18,15.0,1.0,0.6,12.0,,2023-05-31
64800ed3a7b8b90012aedcc8,2023-06-06T18:30:11.61Z,False,automatic,0.0,30.0,0.69921875,13:27,,7.2,724.0,492,31,4.8,241.0,,13:29,,7.2,,144.0,,,13:29,7.3,1300.0,0.28,12,92.3076923076923,13:29,,7.5,64.0,20,26.0,1.3,0.52,14.0,,2023-06-01
64800f73a7b8b90012aedd2e,2023-06-06T18:30:11.61Z,False,automatic,0.0,30.0,0.376953125,13:31,,7.3,740.0,520,29,3.1,282.0,,13:31,,7.2,,120.0,,,13:31,7.3,1810.0,0.32,20,110.49723756906076,13:32,,7.4,48.0,15,22.0,1.3,0.75,13.0,,2023-06-02
64801038a7b8b90012aedd85,2023-06-06T18:30:11.61Z,False,automatic,0.0,30.0,0.9921875,13:33,,7.2,884.0,624,31,3.0,270.0,,13:35,,7.3,,164.0,,,13:35,7.4,1550.0,0.36,14,90.32258064516128,13:35,,7.5,52.0,17,23.0,1.1,1.48,10.0,,2023-06-03
648010cea7b8b90012aedde5,2023-06-06T18:30:11.61Z,False,automatic,0.0,30.0,0.90234375,13:37,,7.2,998.0,712,40,4.8,268.0,,13:37,,7.0,,188.0,,122.0,13:37,7.4,1660.0,0.46,16,96.3855421686747,13:38,,7.4,62.0,19,29.0,1.4,1.22,12.0,,2023-06-04
64801150a7b8b90012aede2a,2023-06-06T18:30:11.61Z,False,automatic,0.0,30.0,0.96875,13:39,,7.3,708.0,492,38,4.6,224.0,,13:39,,7.2,,192.0,,,13:39,7.5,1670.0,0.28,16,95.80838323353294,13:40,,7.6,76.0,25,31.0,1.5,1.08,16.0,,2023-06-05
6482e2afd924780010034cdb,2023-06-08T18:30:11.98Z,False,automatic,0.0,30.0,0.83203125,13:57,,7.4,750.0,540,31,5.0,256.0,,13:57,,7.2,,184.0,,,13:57,7.4,1180.0,0.22,14,118.64406779661016,13:58,,7.6,26.0,10,26.0,2.2,0.3,7.0,,2023-06-06
6482e326d924780010034d35,2023-06-08T18:30:11.98Z,False,automatic,0.0,30.0,1.0078125,13:59,,7.3,862.0,620,35,3.0,358.0,,13:59,,7.2,,196.0,,,13:59,7.4,1720.0,0.36,16,93.02325581395348,14:00,,7.5,44.0,16,28.0,0.8,0.8,11.0,,2023-06-07
6482e3aed924780010034d93,2023-06-08T18:30:11.98Z,False,automatic,0.0,30.0,0.96484375,14:01,,7.2,932.0,672,35,4.6,393.0,,14:01,,7.1,,112.0,,72.0,14:02,7.5,1210.0,0.48,14,115.70247933884298,14:02,,7.6,48.0,15,26.0,1.8,0.92,9.0,,2023-06-08
6486fa8507768f001381f5b6,2023-06-11T18:30:12.887Z,False,automatic,0.0,30.0,0.85546875,13:27,,7.2,712.0,488,30,2.0,297.0,,13:28,,7.2,,124.0,,,13:28,7.5,1490.0,0.27,14,93.95973154362416,13:28,,7.6,64.0,22,18.0,1.6,0.56,16.0,,2023-06-09
6486fb2f07768f001381f606,2023-06-11T18:30:12.887Z,False,automatic,0.0,30.0,1.1015625,13:30,,7.1,793.0,500,39,2.5,364.0,,13:31,,7.2,,132.0,,,13:31,7.4,1350.0,0.26,12,88.88888888888889,13:31,,7.6,71.0,26,32.0,1.5,0.86,18.0,,2023-06-10
6486fbc207768f001381f637,2023-06-11T18:30:12.887Z,False,automatic,0.0,30.0,1.09375,13:32,,7.2,816.0,532,33,4.2,373.0,,13:33,,7.1,,124.0,,91.0,13:33,7.3,710.0,0.32,7,98.59154929577464,13:34,,7.4,68.0,23,26.0,1.9,0.84,15.0,,2023-06-11
6487f98cb98f47001112e687,2023-06-12T18:30:10.643Z,False,automatic,0.0,30.0,1.0703125,13:36,,7.3,672.0,420,45,4.5,235.0,,13:36,,7.2,,152.0,,,13:36,7.2,980.0,0.2,12,122.44897959183672,13:37,,7.3,54.0,28,35.0,1.8,0.36,19.0,,2023-06-12
648aa0008d4489001327f22e,2023-06-14T18:30:11.759Z,False,automatic,0.0,30.0,1.0625,13:50,,7.2,630.0,392,38,4.0,242.0,,13:51,,7.3,,184.0,,,13:51,7.4,1480.0,0.3,10,67.56756756756756,13:51,,7.2,52.0,26,25.0,1.4,0.6,17.0,,2023-06-13
648aa0588d4489001327f25f,2023-06-14T18:30:11.759Z,False,automatic,0.0,30.0,1.1015625,13:52,,7.2,816.0,548,25,2.4,154.0,,13:52,,7.1,,204.0,,,13:52,7.3,970.0,0.24,14,144.3298969072165,13:53,,7.4,84.0,29,20.0,1.0,0.66,6.0,,2023-06-14
648d768683c8ba001555d753,2023-06-16T18:30:11.291Z,False,automatic,0.0,30.0,0.8984375,13:30,,7.2,694.0,444,28,4.2,,,13:30,,7.3,,188.0,,,13:30,7.5,456.0,0.2,14,307.01754385964915,13:31,,7.6,30.0,18,20.0,1.2,0.56,,,2023-06-15
648d770383c8ba001555d784,2023-06-16T18:30:11.291Z,False,automatic,0.0,30.0,1.0625,13:32,,7.3,482.0,312,27,2.2,172.0,,13:32,,7.1,,144.0,,,13:33,7.4,1270.0,0.36,12,94.48818897637796,13:33,,7.4,42.0,17,18.0,0.7,0.64,12.0,,2023-06-16
64914a833fcc7300102bee61,2023-06-20T05:57:02.151Z,False,automatic,0.0,30.0,1.125,13:11,,7.3,693.0,416,28,2.0,222.0,,13:12,,7.2,,120.0,,,13:12,7.4,1100.0,0.21,12,109.09090909090908,13:12,,7.5,52.0,18,20.0,1.6,0.84,11.0,,2023-06-17
64914af83fcc7300102beeb9,2023-06-20T05:57:02.151Z,False,automatic,0.0,30.0,0.201171875,13:14,,7.3,796.0,572,33,2.8,320.0,,13:14,,7.3,,124.0,,95.0,13:14,7.4,1250.0,0.18,12,96.0,13:14,,7.5,68.0,23,22.0,1.4,0.4,16.0,,2023-06-18
64914b7b3fcc7300102bef42,2023-06-20T05:57:02.151Z,False,automatic,0.0,30.0,1.1015625,13:16,,7.3,895.0,456,34,2.7,322.0,,13:16,,7.2,0.0,112.0,,,13:16,7.3,1080.0,0.18,10,92.59259259259258,13:17,,7.4,62.0,26,23.0,1.6,0.96,16.0,,2023-06-19
649676d77a24470013657553,2023-06-23T18:30:11.428Z,False,automatic,0.0,30.0,0.99609375,13:22,,7.3,990.0,568,25,2.2,304.0,,13:22,,7.2,,100.0,,,13:23,7.0,1180.0,0.3,14,118.64406779661016,13:23,,7.4,30.0,17,15.0,1.4,0.4,12.0,,2023-06-20
649677cf7a2447001365769f,2023-06-23T18:30:11.428Z,False,automatic,0.0,30.0,1.0546874,13:26,,7.2,568.0,364,27,2.5,169.0,,13:27,,7.3,,172.0,,135.0,13:27,7.3,1030.0,0.28,8,77.66990291262135,13:27,,7.4,88.0,30,22.0,2.0,0.56,17.0,,2023-06-21
6496784c7a24470013657701,2023-06-23T18:30:11.428Z,False,automatic,0.0,30.0,1.0546876,13:28,,7.2,672.0,404,28,2.4,247.0,,13:29,,7.3,,148.0,,,13:29,7.4,1020.0,0.16,12,117.6470588235294,13:29,,7.6,43.0,23,18.0,1.2,0.64,14.0,,2023-06-22
649678b07a2447001365773a,2023-06-23T18:30:11.428Z,False,automatic,0.0,30.0,1.0546875,13:30,,7.2,928.0,592,28,3.4,309.0,,13:30,,7.2,,164.0,,,13:30,7.3,1350.0,0.2,10,74.07407407407408,13:31,,7.4,34.0,16,20.0,1.2,0.48,10.0,,2023-06-23
649914ad4673cf0011b92106,2023-06-25T18:30:11.374Z,False,automatic,0.0,30.0,0.86328125,13:00,,7.4,978.0,624,25,2.0,392.0,,13:00,,7.2,,152.0,,,13:01,7.4,1060.0,0.12,10,94.33962264150944,13:01,,7.5,42.0,18,15.0,0.6,0.3,10.0,,2023-06-24
6499152a4673cf0011b92183,2023-06-25T18:30:11.374Z,False,automatic,0.0,30.0,1.2578125,13:02,,7.3,620.0,396,30,2.7,157.0,,13:03,,7.3,,108.0,,,13:03,7.4,970.0,0.4,10,103.09278350515464,13:03,,7.5,70.0,24,20.0,0.8,0.68,15.0,,2023-06-25
649bd43b5d60470012689aa9,2023-06-27T18:30:10.43Z,False,automatic,0.0,30.0,0.94140625,13:01,,7.2,910.0,520,39,3.3,266.0,21.0,13:02,,7.3,,132.0,,,13:02,7.4,1480.0,0.2,14,94.5945945945946,13:02,,7.5,52.0,30,32.0,1.2,0.3,21.0,,2023-06-26
649bd4d25d60470012689b1e,2023-06-27T18:30:10.43Z,False,automatic,0.0,30.0,0.91796874,13:04,,7.5,484.0,264,32,1.8,135.0,,13:05,,7.3,,112.0,,,13:05,7.4,440.0,0.12,8,181.8181818181818,13:05,,7.2,52.0,28,25.0,1.4,0.24,17.0,,2023-06-27
649d2d8b309e900012fe7c54,2023-06-28T18:30:10.715Z,False,automatic,0.0,30.0,1.046877,12:35,,7.2,896.0,512,22,3.0,296.0,,12:36,,7.2,,144.0,,,12:36,7.3,1420.0,0.24,14,98.59154929577464,12:36,,7.4,30.0,15,30.0,2.0,0.36,10.0,,2023-06-28
649e9b2c28d2bb00127edfd9,2023-06-29T18:30:09.805Z,False,automatic,0.0,30.0,,14:31,,7.1,941.0,536,35,2.2,339.0,,14:32,,7.2,,156.0,,,14:32,7.3,1090.0,0.12,10,91.74311926605505,14:33,,7.3,28.0,15,25.0,1.5,0.2,9.0,,2023-06-29
649e9ba728d2bb00127ee032,2023-06-29T18:30:09.805Z,False,automatic,0.0,30.0,0.96093765,14:38,,7.1,988.0,564,32,2.48,312.0,,14:38,,7.2,,124.0,,,14:38,7.3,1150.0,0.12,11,95.65217391304348,14:38,,7.3,39.0,23,26.0,0.8,0.18,13.0,,2023-06-30
64a686b45644270016459a5d,2023-07-05T18:30:11.354Z,False,automatic,10.0,30.0,1.0703125,14:44,,7.2,898.0,512,24,2.6,221.0,,14:46,,7.3,,216.0,,,14:46,7.4,1610.0,0.12,10,62.11180124223603,14:47,,7.4,48.0,27,20.0,1.4,0.18,17.0,,2023-07-01
64a687235644270016459a9a,2023-07-05T18:30:11.354Z,False,automatic,0.0,30.0,1.0703124,14:48,,7.4,792.0,396,32,3.2,212.0,,14:48,,7.2,,164.0,,,14:48,7.2,1030.0,0.16,18,174.75728155339806,14:49,,7.4,32.0,17,26.0,2.2,0.26,13.0,,2023-07-02
64a687f35644270016459b31,2023-07-05T18:30:11.354Z,False,automatic,0.0,30.0,0.99609376,14:51,,7.2,860.0,476,30,3.0,290.0,,14:52,,7.0,,204.0,,,14:52,7.4,1510.0,0.4,10,66.22516556291392,14:52,,7.4,50.0,28,20.0,1.5,0.6,17.0,,2023-07-03
64a688755644270016459b9b,2023-07-05T18:30:11.354Z,False,automatic,0.0,30.0,0.90625,14:54,,7.2,812.0,464,32,3.4,201.0,,14:54,,7.0,,204.0,,,14:54,7.3,1340.0,0.2,12,89.55223880597015,14:54,,7.4,34.0,20,24.0,1.2,2.6,14.0,,2023-07-04
64a688da5644270016459bcc,2023-07-05T18:30:11.354Z,False,automatic,0.0,30.0,1.0078125,14:55,,7.4,802.0,460,30,3.1,294.0,,14:55,,7.2,,208.0,,,14:55,7.3,1380.0,0.16,10,72.46376811594203,14:56,,7.4,38.0,22,20.0,1.4,0.26,16.0,,2023-07-05
64a68acf5644270016459c11,2023-07-05T18:30:11.354Z,False,automatic,0.0,30.0,0.90626,14:03,,7.2,742.0,412,40,5.4,258.0,,14:04,,7.0,,88.0,,,14:04,7.3,910.0,0.2,12,131.86813186813188,14:04,,7.3,44.0,23,30.0,2.5,0.4,15.0,,2023-07-06
64ae5547c6b09500112725bd,2023-07-11T18:30:11.658Z,False,automatic,0.0,30.0,0.9453125,12:51,,7.3,732.0,416,30,3.2,261.0,,12:52,,7.3,,168.0,,,12:52,7.4,890.0,0.12,8,89.8876404494382,12:53,,7.2,58.0,32,20.0,1.2,0.2,19.0,,2023-07-07
64ae5618c6b095001127264b,2023-07-11T18:30:11.658Z,False,automatic,0.0,30.0,0.81640624,12:56,,7.3,679.0,388,30,4.2,243.0,,12:57,,7.0,,156.0,,,12:57,7.2,1010.0,0.3,12,118.8118811881188,12:57,,7.3,47.0,27,20.0,2.6,0.8,18.0,,2023-07-08
64ae56aac6b0950011272688,2023-07-11T18:30:11.658Z,False,automatic,0.0,30.0,1.1484375,12:59,,7.3,500.0,280,14,2.3,168.0,,13:00,,7.2,,100.0,,,13:00,7.3,910.0,0.6,12,131.86813186813188,13:00,,7.2,32.0,18,10.0,1.0,1.1,12.0,,2023-07-09
64ae5725c6b09500112726d5,2023-07-11T18:30:11.658Z,False,automatic,0.0,30.0,0.81640626,13:01,,7.4,539.0,308,35,2.8,187.0,,13:02,,7.2,,168.0,,,13:02,7.3,1360.0,0.4,12,88.23529411764706,13:02,,7.4,44.0,25,20.0,1.0,0.7,16.0,,2023-07-10
64ae57bbc6b095001127271e,2023-07-11T18:30:11.658Z,False,automatic,0.0,30.0,0.81640622,13:03,,7.3,609.0,348,26,3.8,188.0,,13:04,,7.0,0.0,112.0,,,13:04,7.3,1040.0,0.3,12,115.3846153846154,13:05,,7.4,29.0,16,18.0,1.0,0.6,10.0,,2023-07-11
64afd2f5c0f83200118f7fd1,2023-07-12T18:30:11.704Z,False,automatic,0.0,30.0,1.0859374,16:04,,7.4,680.0,368,26,3.4,215.0,,16:04,,7.2,,128.0,,,16:05,7.3,1060.0,0.4,18,169.81132075471697,16:05,,7.4,28.0,14,18.0,1.2,0.8,9.0,,2023-07-12
64afd37fc0f83200118f8020,2023-07-12T18:30:11.704Z,False,automatic,0.0,30.0,1.0859372,16:06,,7.2,804.0,412,30,3.9,262.0,,16:07,,7.3,,64.0,,,16:07,0.3,710.0,0.12,16,225.35211267605635,16:07,,0.2,48.0,24,22.0,1.0,0.18,17.0,,2023-07-13
64b2500848278c00138cced4,2023-07-14T18:30:12.282Z,False,automatic,0.0,30.0,0.96484376,13:20,,7.1,670.0,380,32,2.6,186.0,,13:20,,7.3,,148.0,,,13:20,7.4,1580.0,0.22,12,75.9493670886076,13:21,,7.2,58.0,29,24.0,0.7,0.28,18.0,,2023-07-14
64b4db74c467ac0012c3d504,2023-07-16T18:30:10.969Z,False,automatic,0.0,30.0,1.140625,11:39,,7.2,528.0,300,36,3.2,167.0,,11:39,,7.0,,168.0,,,11:39,7.2,1570.0,0.1,14,89.17197452229298,11:40,,7.3,54.0,30,16.0,1.0,0.22,18.0,,2023-07-15
64b4dbe2c467ac0012c3d535,2023-07-16T18:30:10.969Z,False,automatic,0.0,30.0,0.94140625,11:41,,7.2,812.0,464,35,4.4,294.0,,11:41,,7.0,,152.0,,,11:41,7.2,1020.0,0.24,10,98.0392156862745,11:42,,7.3,42.0,23,30.0,2.4,0.32,14.0,,2023-07-16
64b62131bd16650012a88185,2023-07-17T18:30:10.761Z,False,automatic,0.0,30.0,0.9140625,10:49,,7.2,616.0,352,40,3.0,232.0,,10:49,,7.3,,124.0,,,10:49,7.2,1650.0,0.1,14,84.84848484848486,10:50,,7.3,49.0,28,30.0,2.0,0.18,17.0,,2023-07-17
64b78521875e1600109c95cc,2023-07-18T18:30:11.027Z,False,automatic,0.0,30.0,1.078125,12:07,,7.2,468.0,264,35,4.2,162.0,,12:08,,7.3,,128.0,,,12:08,7.4,1240.0,0.12,10,80.64516129032258,12:09,,7.3,54.0,29,28.0,1.0,0.2,12.0,,2023-07-18
64b7a82b875e1600109c96af,2023-07-18T18:30:11.027Z,False,automatic,0.0,30.0,0.85546875,14:36,,7.2,902.0,516,30,4.2,324.0,,14:36,,7.2,0.0,192.0,,,14:36,7.3,2330.0,0.1,22,94.4206008583691,14:37,,7.1,38.0,20,24.0,1.4,0.18,13.0,,2023-07-19
64b8ea938798190011d52043,2023-07-19T18:30:11.017Z,False,automatic,0.0,30.0,0.0869140625,13:33,,7.2,796.0,456,35,3.8,287.0,,13:33,,7.1,,172.0,,,13:33,7.3,1370.0,0.12,14,102.18978102189782,13:34,,7.2,54.0,29,28.0,1.8,0.16,19.0,,2023-07-20
64ba414852e21e001235b64b,2023-07-20T18:30:11.054Z,False,automatic,0.0,30.0,0.0869140625,13:55,,7.2,684.0,388,30,2.5,256.0,,13:55,,7.3,,156.0,,,13:56,7.4,1870.0,0.1,18,96.2566844919786,13:56,,7.2,54.0,30,23.0,1.6,0.14,22.0,,2023-07-21
64bb9b643d73cb001158ee45,2023-07-21T18:30:11.915Z,False,automatic,0.0,30.0,0.0908203125,14:30,,7.0,920.0,532,30,2.9,334.0,,14:31,,6.9,,136.0,,,14:31,7.2,1400.0,0.12,12,85.71428571428571,14:31,,7.3,30.0,16,22.0,1.7,2.35,11.0,,2023-07-22
64c23a9943f41300119de9dc,2023-07-26T18:30:11.954Z,False,automatic,0.0,30.0,1.046875,15:05,,7.3,810.0,464,35,2.75,273.0,,15:05,,7.0,,212.0,,,15:05,7.2,1150.0,0.2,15,130.43478260869566,15:06,,7.4,32.0,18,20.0,0.76,0.4,12.0,,2023-07-23
64c23b1843f41300119dea38,2023-07-26T18:30:11.954Z,False,automatic,0.0,30.0,0.9375,15:07,,7.2,592.0,332,40,3.8,194.0,,15:07,,7.3,,104.0,,,15:07,7.4,2600.0,0.1,15,57.69230769230769,15:08,,7.2,44.0,25,32.0,2.0,0.5,15.0,,2023-07-24
64c23b8e43f41300119deac6,2023-07-26T18:30:11.954Z,False,automatic,0.0,30.0,1.0546875,15:09,,7.2,542.0,308,30,3.12,190.0,,15:09,,7.0,,124.0,,,15:09,7.2,1670.0,0.3,20,119.76047904191616,15:10,,7.3,46.0,26,25.0,0.8,0.5,15.0,,2023-07-25
64c23bea43f41300119deb07,2023-07-26T18:30:11.954Z,False,automatic,0.0,30.0,0.9921875,15:11,,7.4,862.0,492,25,2.4,211.0,,15:11,,7.2,,208.0,,,15:11,7.3,1600.0,0.12,16,100.0,15:11,,7.2,54.0,30,18.0,2.0,0.95,20.0,,2023-07-26
64c23c9543f41300119deb4c,2023-07-26T18:30:11.954Z,False,automatic,0.0,30.0,1.203125,15:12,,7.1,610.0,352,28,2.6,222.0,,15:12,,7.2,,124.0,,,15:13,7.3,1990.0,0.12,18,90.45226130653266,15:13,,7.1,54.0,29,22.0,1.8,0.18,18.0,,2023-07-27
64c3806ea2be6000110ef38f,2023-07-27T18:30:11.697Z,False,automatic,0.0,30.0,0.90234375,14:15,,7.2,512.0,284,22,2.6,143.0,,14:15,,7.0,,144.0,,,14:16,7.2,2080.0,0.2,24,115.3846153846154,14:16,,7.3,46.0,24,2.5,1.2,0.4,15.0,,2023-07-28
64c4ce11b0db5d0011ed77f6,2023-07-28T18:30:11.697Z,False,automatic,0.0,30.0,1.59375,13:57,,7.3,618.0,352,24,1.9,183.0,,13:58,,7.3,,108.0,,,13:59,7.5,1740.0,0.12,10,57.47126436781609,13:59,,7.2,50.0,27,17.0,0.4,0.6,17.0,,2023-07-29
64c784ffffefdd0013a59481,2023-07-30T18:30:10.788Z,False,automatic,0.0,30.0,1.2265625,15:23,,7.3,642.0,360,25,1.9,226.0,,15:24,,7.1,,136.0,,,15:24,7.3,1330.0,0.3,12,90.22556390977444,15:24,,7.4,32.0,16,20.0,0.4,0.0,12.0,,2023-07-30
